time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027180,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7506098747253418,0.3995584845542907,0.3663350045681,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8722800016403198,0.6382284164428711,0.6094881296157837,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8586937189102173,0.6090506911277771,0.4294318258762359,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8023226857185364,0.4896280169486999,0.4702403843402862,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6438577771186829,0.2490901052951812,1.158136963844299,285.04345703125,284.95001220703125,300.66094970703125,296.2049560546875,298.1391296386719,297.19940185546875,285.0423583984375,1.0,0.7328699231147766,0.3604850172996521,0.3604850172996521,1.0,1.0,-3.643455266952514,0.984182596206665,2.6592726707458496,0.1588122993707656,0.983077585697174,0.983077585697174,0.0,309.45123291015625,314.0,72186.7265625,0.0,4684.85009765625,1.0,278.4114990234375,283.0267944335937,299.1822204589844,303.7842712402344,293.1499938964844,293.1499938964844,278.45001220703125,32899.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707279562950134,1.0,0.0,0.0,3.737051725387573,3.7370760440826416,9.318617344433732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.216796875,0.0,1608.438720703125,1895.4371337890625,0.0,3129.639404296875,0.9235810041427612,1.0,0.0,3.0,1.0,0.0
18027240,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7501490712165833,0.3995101153850555,0.3663799166679382,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8716782927513123,0.6381273865699768,0.6094813346862793,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8587616682052612,0.6103572249412537,0.4304114580154419,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8018667101860046,0.4897421002388,0.4704182744026184,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6435542106628418,0.2491950094699859,1.158812165260315,285.0169677734375,284.95001220703125,300.5959777832031,296.185791015625,298.122314453125,297.2016296386719,285.0148010253906,1.0,0.7336530089378357,0.3602026700973511,0.3602026700973511,1.0,1.0,-3.645707607269287,0.983953058719635,2.661754608154297,0.1588903367519378,0.9891512989997864,0.9891512989997864,0.0,310.5199890136719,317.0,72369.9765625,0.0,4697.8486328125,1.0,278.4432678222656,283.0054626464844,299.17938232421875,303.83709716796875,293.1499938964844,293.1499938964844,278.1499938964844,32937.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710169196128845,1.0,0.0,0.0,3.7940070629119873,3.794032096862793,9.60482793743722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.9501953125,0.0,1675.5467529296875,1895.4371337890625,0.0,3132.349853515625,0.9353075623512268,1.0,0.0,3.0,1.0,0.0
18027300,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7492403984069824,0.3988977670669555,0.366180956363678,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8705947995185852,0.6374184489250183,0.6092048287391663,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8584280610084534,0.6112100481987,0.4312996864318847,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8009775876998901,0.4894090294837951,0.4704213142395019,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6429454684257507,0.2490686327219009,1.1591826677322388,284.8760681152344,284.95001220703125,300.5226745605469,296.1637878417969,298.0997314453125,297.19927978515625,284.87359619140625,1.0,0.7344892024993896,0.3598818182945251,0.3598818182945251,1.0,1.0,-3.64666485786438,0.983180820941925,2.6634838581085205,0.1589488387107849,0.8939324617385864,0.8939324617385864,0.0,312.0884704589844,317.0,73360.75,0.0,4710.31201171875,1.0,278.1944580078125,282.8492126464844,299.20147705078125,304.046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36886.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772690892219543,1.0,0.0,0.0,3.772172927856445,3.77219820022583,9.494595474279776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.5908203125,0.0,1680.2457275390625,1895.4371337890625,0.0,3190.982666015625,0.9313374757766724,1.0,0.0,3.0,1.0,0.0
18027360,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7477572560310364,0.3981308043003082,0.3655731081962585,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.868904173374176,0.6364995837211609,0.6084487438201904,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8574965000152588,0.611911952495575,0.4318351447582245,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7995095252990723,0.4888934195041656,0.4700451195240021,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6418896913528442,0.2488081604242324,1.1585533618927002,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,298.076171875,297.1953430175781,284.8963317871094,1.0,0.735140860080719,0.3595606684684753,0.3595606684684753,1.0,1.0,-3.6444625854492174,0.9814358353614808,2.663026809692383,0.1582257896661758,0.8840541839599609,0.8840541839599609,0.0,314.0772399902344,320.0,72970.1640625,0.0,4716.49072265625,1.0,278.15673828125,282.8695983886719,299.1660461425781,303.9466247558594,293.1499938964844,293.1499938964844,278.45001220703125,38393.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792484402656555,1.0,0.0,0.0,3.699029922485352,3.699054718017578,9.129961995313352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.5439453125,0.0,1606.551025390625,1895.4371337890625,0.0,3209.536865234375,0.918063223361969,1.0,0.0,3.0,1.0,0.0
18027420,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7459481358528137,0.3978004455566406,0.3651203215122223,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.866698145866394,0.635908842086792,0.6077126264572144,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8568507432937622,0.6146843433380127,0.4336047172546386,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7976563572883606,0.4888382852077484,0.4698690474033355,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6405579447746277,0.2488147020339965,1.158467173576355,284.9916381835937,284.95001220703125,300.3072814941406,296.0970764160156,298.0382385253906,297.1985778808594,284.9903564453125,1.0,0.7365627884864807,0.3589183390140533,0.3589183390140533,1.0,1.0,-3.644833564758301,0.9795421957969666,2.665291309356689,0.1552122831344604,0.9667715430259703,0.9667715430259703,0.0,316.95709228515625,323.0,72098.625,0.0,4735.498046875,1.0,278.4435119628906,282.99090576171875,299.0880126953125,303.73468017578125,293.1499938964844,293.1499938964844,278.1499938964844,33990.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743354082107544,1.0,0.0,0.0,3.790626049041748,3.7906510829925537,9.587715794623364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.91796875,0.0,1679.7099609375,1895.4371337890625,0.0,3163.474365234375,0.9352639317512512,1.0,0.0,3.0,1.0,0.0
18027480,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7459481358528137,0.3978004455566406,0.3651203215122223,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.866698145866394,0.635908842086792,0.6077126264572144,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8568507432937622,0.6146843433380127,0.4336047172546386,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7976563572883606,0.4888382852077484,0.4698690474033355,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6405579447746277,0.2488147020339965,1.158467173576355,284.9916381835937,284.95001220703125,300.3072814941406,296.0970764160156,298.0382385253906,297.1985778808594,284.9903564453125,1.0,0.7365627884864807,0.3589183390140533,0.3589183390140533,1.0,1.0,-3.644833564758301,0.9795421957969666,2.665291309356689,0.1552122831344604,0.9667715430259703,0.9667715430259703,0.0,316.95709228515625,323.0,72098.625,0.0,4735.498046875,1.0,278.4435119628906,282.99090576171875,299.0880126953125,303.73468017578125,293.1499938964844,293.1499938964844,278.1499938964844,33990.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743354082107544,1.0,0.0,0.0,3.790626049041748,3.7906510829925537,9.587715794623364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.91796875,0.0,1679.7099609375,1895.4371337890625,0.0,3163.474365234375,0.9352639317512512,1.0,0.0,3.0,1.0,0.0
18027540,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7436335682868958,0.3965079188346863,0.3643341958522796,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.86396723985672,0.6343005895614624,0.6066254377365112,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8556336760520935,0.6163405179977417,0.4350544512271881,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7953079342842102,0.4880001246929168,0.4694447815418243,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6389033794403076,0.2484239339828491,1.1579995155334473,284.8973999023437,284.95001220703125,300.1687927246094,296.0524597167969,297.9953918457031,297.19342041015625,284.8985290527344,1.0,0.7379241585731506,0.3582760393619537,0.3582760393619537,1.0,1.0,-3.643255472183228,0.9770838022232056,2.6661715507507324,0.1509733498096466,0.8734332919120789,0.8734332919120789,0.0,320.3203430175781,326.0,72504.3984375,0.0,4751.97802734375,1.0,278.1568298339844,282.8807983398437,299.07147216796875,303.82037353515625,293.1499938964844,293.1499938964844,278.45001220703125,38866.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813750743865967,1.0,0.0,0.0,3.666929483413696,3.666954278945923,8.972189107225859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.4794921875,0.0,1573.6307373046875,1895.4371337890625,0.0,3229.466064453125,0.9114153385162354,1.0,0.0,3.0,1.0,0.0
18027600,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7436335682868958,0.3965079188346863,0.3643341958522796,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.86396723985672,0.6343005895614624,0.6066254377365112,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8556336760520935,0.6163405179977417,0.4350544512271881,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7953079342842102,0.4880001246929168,0.4694447815418243,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6389033794403076,0.2484239339828491,1.1579995155334473,284.8973999023437,284.95001220703125,300.1687927246094,296.0524597167969,297.9953918457031,297.19342041015625,284.8985290527344,1.0,0.7379241585731506,0.3582760393619537,0.3582760393619537,1.0,1.0,-3.643255472183228,0.9770838022232056,2.6661715507507324,0.1509733498096466,0.8734332919120789,0.8734332919120789,0.0,320.3203430175781,326.0,72504.3984375,0.0,4751.97802734375,1.0,278.1568298339844,282.8807983398437,299.07147216796875,303.82037353515625,293.1499938964844,293.1499938964844,278.45001220703125,38866.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813750743865967,1.0,0.0,0.0,3.666929483413696,3.666954278945923,8.972189107225859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.4794921875,0.0,1573.6307373046875,1895.4371337890625,0.0,3229.466064453125,0.9114153385162354,1.0,0.0,3.0,1.0,0.0
18027660,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7420192360877991,0.3962442874908447,0.3639638423919678,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8619551062583923,0.6337400078773499,0.6059384346008301,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.85516756772995,0.6191930174827576,0.4368990063667297,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7936235070228577,0.4879828691482544,0.4693158268928528,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6377241611480713,0.2484785616397857,1.1581099033355713,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9611511230469,297.1974182128906,284.9913330078125,1.0,0.7393243908882141,0.3577360510826111,0.3577360510826111,1.0,1.0,-3.644165992736816,0.9757159948349,2.668449878692627,0.1474157571792602,0.9561763405799866,0.9561763405799866,0.0,323.0196533203125,329.0,71660.703125,0.0,4771.38671875,1.0,278.4432678222656,283.0003967285156,298.99658203125,303.61236572265625,293.1499938964844,293.1499938964844,278.1499938964844,34039.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875935971736908,1.0,0.0,0.0,3.759440898895264,3.75946569442749,9.430610248273296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.2138671875,0.0,1643.2578125,1895.4371337890625,0.0,3178.4833984375,0.9282686114311218,1.0,0.0,3.0,1.0,0.0
18027720,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7420192360877991,0.3962442874908447,0.3639638423919678,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8619551062583923,0.6337400078773499,0.6059384346008301,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.85516756772995,0.6191930174827576,0.4368990063667297,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7936235070228577,0.4879828691482544,0.4693158268928528,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6377241611480713,0.2484785616397857,1.1581099033355713,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9611511230469,297.1974182128906,284.9913330078125,1.0,0.7393243908882141,0.3577360510826111,0.3577360510826111,1.0,1.0,-3.644165992736816,0.9757159948349,2.668449878692627,0.1474157571792602,0.9561763405799866,0.9561763405799866,0.0,323.0196533203125,329.0,71660.703125,0.0,4771.38671875,1.0,278.4432678222656,283.0003967285156,298.99658203125,303.61236572265625,293.1499938964844,293.1499938964844,278.1499938964844,34039.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875935971736908,1.0,0.0,0.0,3.759440898895264,3.75946569442749,9.430610248273296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.2138671875,0.0,1643.2578125,1895.4371337890625,0.0,3178.4833984375,0.9282686114311218,1.0,0.0,3.0,1.0,0.0
18027780,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7398905158042908,0.3949871063232422,0.3631994724273681,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.859426736831665,0.6321274638175964,0.6048376560211182,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8541284203529358,0.6208828091621399,0.4383656680583954,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.791451632976532,0.4871577620506286,0.4688945412635803,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362389922142029,0.2481328397989273,1.157795786857605,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.92218017578125,297.1926574707031,284.9032592773437,1.0,0.7406830787658691,0.3571960628032684,0.3571960628032684,1.0,1.0,-3.642810821533203,0.9735641479492188,2.6692466735839844,0.1454599946737289,0.8680050373077393,0.8680050373077393,0.0,326.32781982421875,332.0,72062.125,0.0,4788.13330078125,1.0,278.15704345703125,282.89337158203125,298.98291015625,303.70068359375,293.1499938964844,293.1499938964844,278.45001220703125,38792.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828244209289551,1.0,0.0,0.0,3.635369300842285,3.6353936195373535,8.818411743050092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.8056640625,0.0,1537.7606201171875,1895.4371337890625,0.0,3243.044189453125,0.9043686985969543,1.0,0.0,3.0,1.0,0.0
18027840,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7398905158042908,0.3949871063232422,0.3631994724273681,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.859426736831665,0.6321274638175964,0.6048376560211182,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8541284203529358,0.6208828091621399,0.4383656680583954,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.791451632976532,0.4871577620506286,0.4688945412635803,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362389922142029,0.2481328397989273,1.157795786857605,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.92218017578125,297.1926574707031,284.9032592773437,1.0,0.7406830787658691,0.3571960628032684,0.3571960628032684,1.0,1.0,-3.642810821533203,0.9735641479492188,2.6692466735839844,0.1454599946737289,0.8680050373077393,0.8680050373077393,0.0,326.32781982421875,332.0,72062.125,0.0,4788.13330078125,1.0,278.15704345703125,282.89337158203125,298.98291015625,303.70068359375,293.1499938964844,293.1499938964844,278.45001220703125,38792.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828244209289551,1.0,0.0,0.0,3.635369300842285,3.6353936195373535,8.818411743050092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.8056640625,0.0,1537.7606201171875,1895.4371337890625,0.0,3243.044189453125,0.9043686985969543,1.0,0.0,3.0,1.0,0.0
18027900,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7389447689056396,0.3948036432266235,0.362855315208435,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.858281672000885,0.6317579746246338,0.604293704032898,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8537464141845703,0.6222604513168335,0.439147025346756,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7904692888259888,0.4870798587799072,0.4686779081821441,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355569958686829,0.2481259554624557,1.1575212478637695,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9062805175781,297.194091796875,285.0105895996094,1.0,0.7413179874420166,0.3569260537624359,0.3569260537624359,1.0,1.0,-3.642085313796997,0.972449541091919,2.669635772705078,0.1449926644563675,0.9431495666503906,0.9431495666503906,0.0,327.8442687988281,332.0,71166.609375,0.0,4795.5244140625,1.0,278.4012451171875,283.01953125,298.919921875,303.460693359375,293.1499938964844,293.1499938964844,278.45001220703125,34416.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781226873397827,1.0,0.0,0.0,3.679231882095337,3.679255962371826,9.032493153426912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.56640625,0.0,1553.991943359375,1895.4371337890625,0.0,3198.984619140625,0.9121691584587096,1.0,0.0,3.0,1.0,0.0
18027960,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7384136915206909,0.3947037160396576,0.3628190457820892,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8575677871704102,0.6314982175827026,0.6040966510772705,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8537985682487488,0.6237152814865112,0.4402018189430237,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7899044156074524,0.4871029853820801,0.4687376022338867,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6351951956748962,0.2482041716575622,1.1579917669296265,284.9930725097656,284.95001220703125,299.7894592285156,295.922607421875,297.8916320800781,297.1964416503906,284.9918212890625,1.0,0.7420799136161804,0.3566555976867676,0.3566555976867676,1.0,1.0,-3.64371109008789,0.9720594882965088,2.671651601791382,0.144939437508583,0.9490978121757508,0.9490978121757508,0.0,329.0361328125,335.0,71257.3125,0.0,4807.5732421875,1.0,278.44317626953125,283.0084228515625,298.91021728515625,303.4975891113281,293.1499938964844,293.1499938964844,278.1499938964844,33948.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772885203361511,1.0,0.0,0.0,3.731770277023315,3.731794595718384,9.292296567764424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.2646484375,0.0,1610.3680419921875,1895.4371337890625,0.0,3191.164794921875,0.922003984451294,1.0,0.0,3.0,1.0,0.0
18028020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7363773584365845,0.3934317529201507,0.3620346784591675,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551391959190369,0.6298176050186157,0.6029245257377625,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8528409600257874,0.6253803372383118,0.441646933555603,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878125905990601,0.4862343668937683,0.4682702720165252,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6337959170341492,0.2478605508804321,1.1576801538467407,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.85693359375,297.1914367675781,284.9054870605469,1.0,0.7434202432632446,0.3561146855354309,0.3561146855354309,1.0,1.0,-3.642171859741211,0.9697648286819458,2.6724071502685547,0.1447403877973556,0.8633067607879639,0.8633067607879639,0.0,332.362548828125,338.0,71653.5078125,0.0,4823.8916015625,1.0,278.1572570800781,282.9026184082031,298.8998107910156,303.5888671875,293.1499938964844,293.1499938964844,278.45001220703125,38725.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884105920791626,1.0,0.0,0.0,3.608090400695801,3.60811448097229,8.686565706739202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.9892578125,0.0,1507.19482421875,1895.4371337890625,0.0,3255.046630859375,0.8982657194137573,1.0,0.0,3.0,1.0,0.0
18028080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7363773584365845,0.3934317529201507,0.3620346784591675,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551391959190369,0.6298176050186157,0.6029245257377625,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8528409600257874,0.6253803372383118,0.441646933555603,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878125905990601,0.4862343668937683,0.4682702720165252,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6337959170341492,0.2478605508804321,1.1576801538467407,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.85693359375,297.1914367675781,284.9054870605469,1.0,0.7434202432632446,0.3561146855354309,0.3561146855354309,1.0,1.0,-3.642171859741211,0.9697648286819458,2.6724071502685547,0.1447403877973556,0.8633067607879639,0.8633067607879639,0.0,332.362548828125,338.0,71653.5078125,0.0,4823.8916015625,1.0,278.1572570800781,282.9026184082031,298.8998107910156,303.5888671875,293.1499938964844,293.1499938964844,278.45001220703125,38725.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884105920791626,1.0,0.0,0.0,3.608090400695801,3.60811448097229,8.686565706739202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.9892578125,0.0,1507.19482421875,1895.4371337890625,0.0,3255.046630859375,0.8982657194137573,1.0,0.0,3.0,1.0,0.0
18028140,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7349183559417725,0.3931063115596771,0.3616327047348022,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8532928824424744,0.6290955543518066,0.6021135449409485,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525121212005615,0.6281694769859314,0.4434654712677002,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7862663865089417,0.4861158728599548,0.4680669903755188,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327709555625916,0.2479167431592941,1.1578490734100342,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.8310546875,297.1947326660156,284.9917907714844,1.0,0.7447922825813293,0.3555737733840942,0.3555737733840942,1.0,1.0,-3.642853021621704,0.9681907892227172,2.6746623516082764,0.1441510766744613,0.9427146315574646,0.9427146315574646,0.0,335.086669921875,341.0,70875.9609375,0.0,4842.8095703125,1.0,278.4420471191406,283.014892578125,298.8314514160156,303.3917541503906,293.1499938964844,293.1499938964844,278.1499938964844,33972.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784659504890442,1.0,0.0,0.0,3.705162286758423,3.705186367034912,9.160258969131974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0068359375,0.0,1580.00634765625,1895.4371337890625,0.0,3202.202392578125,0.9162701964378356,1.0,0.0,3.0,1.0,0.0
18028200,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7349183559417725,0.3931063115596771,0.3616327047348022,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8532928824424744,0.6290955543518066,0.6021135449409485,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525121212005615,0.6281694769859314,0.4434654712677002,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7862663865089417,0.4861158728599548,0.4680669903755188,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327709555625916,0.2479167431592941,1.1578490734100342,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.8310546875,297.1947326660156,284.9917907714844,1.0,0.7447922825813293,0.3555737733840942,0.3555737733840942,1.0,1.0,-3.642853021621704,0.9681907892227172,2.6746623516082764,0.1441510766744613,0.9427146315574646,0.9427146315574646,0.0,335.086669921875,341.0,70875.9609375,0.0,4842.8095703125,1.0,278.4420471191406,283.014892578125,298.8314514160156,303.3917541503906,293.1499938964844,293.1499938964844,278.1499938964844,33972.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784659504890442,1.0,0.0,0.0,3.705162286758423,3.705186367034912,9.160258969131974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0068359375,0.0,1580.00634765625,1895.4371337890625,0.0,3202.202392578125,0.9162701964378356,1.0,0.0,3.0,1.0,0.0
18028260,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7328715324401855,0.3918144106864929,0.3608193695545196,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.850849986076355,0.6273473501205444,0.6008651256561279,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8515218496322632,0.6298075914382935,0.4448827803134918,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7841443419456482,0.4852000176906585,0.4675465226173401,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6313631534576416,0.2475606650114059,1.157474160194397,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8019104003906,297.1896667480469,284.9071655273437,1.0,0.7460986971855164,0.3550482392311096,0.3550482392311096,1.0,1.0,-3.6410105228424072,0.9659048318862916,2.675105571746826,0.1427741050720214,0.8591116070747375,0.8591116070747375,0.0,338.4253845214844,344.0,71276.1015625,0.0,4858.3193359375,1.0,278.1574401855469,282.9103698730469,298.8250732421875,303.4869689941406,293.1499938964844,293.1499938964844,278.45001220703125,38663.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850897550582886,1.0,0.0,0.0,3.5835859775543213,3.5836098194122314,8.568975999878603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.7802734375,0.0,1480.0947265625,1895.4371337890625,0.0,3264.259033203125,0.89278644323349,1.0,0.0,3.0,1.0,0.0
18028320,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7328715324401855,0.3918144106864929,0.3608193695545196,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.850849986076355,0.6273473501205444,0.6008651256561279,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8515218496322632,0.6298075914382935,0.4448827803134918,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7841443419456482,0.4852000176906585,0.4675465226173401,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6313631534576416,0.2475606650114059,1.157474160194397,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8019104003906,297.1896667480469,284.9071655273437,1.0,0.7460986971855164,0.3550482392311096,0.3550482392311096,1.0,1.0,-3.6410105228424072,0.9659048318862916,2.675105571746826,0.1427741050720214,0.8591116070747375,0.8591116070747375,0.0,338.4253845214844,344.0,71276.1015625,0.0,4858.3193359375,1.0,278.1574401855469,282.9103698730469,298.8250732421875,303.4869689941406,293.1499938964844,293.1499938964844,278.45001220703125,38663.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850897550582886,1.0,0.0,0.0,3.5835859775543213,3.5836098194122314,8.568975999878603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.7802734375,0.0,1480.0947265625,1895.4371337890625,0.0,3264.259033203125,0.89278644323349,1.0,0.0,3.0,1.0,0.0
18028380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7317832112312317,0.3915875256061554,0.3604358732700348,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8495063781738281,0.6268285512924194,0.600176215171814,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8511385917663574,0.6315850615501404,0.4459356367588043,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7829877734184265,0.4850781559944153,0.4672848582267761,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6305850148200989,0.2475671619176864,1.157262682914734,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,297.788818359375,297.1916809082031,285.00421142578125,1.0,0.7469066977500916,0.3547119200229645,0.3547119200229645,1.0,1.0,-3.6404082775115967,0.9646487832069396,2.6757595539093018,0.141380563378334,0.934836208820343,0.934836208820343,0.0,340.281005859375,344.0,70478.9765625,0.0,4868.158203125,1.0,278.41998291015625,283.02880859375,298.7619323730469,303.2660217285156,293.1499938964844,293.1499938964844,278.45001220703125,33727.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795080780982971,1.0,0.0,0.0,3.654728412628174,3.654752254486084,8.912581961340038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.5625,0.0,1521.4124755859375,1895.4371337890625,0.0,3211.97021484375,0.905123770236969,1.0,0.0,3.0,1.0,0.0
18028440,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7313923239707947,0.3914553523063659,0.36039799451828,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8489782214164734,0.6265482306480408,0.5999929308891296,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8511533141136169,0.6325644850730896,0.4466864764690399,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7825624942779541,0.4850289225578308,0.4673030078411102,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6303227543830872,0.2476021200418472,1.157608985900879,284.9921569824219,284.95001220703125,299.4072265625,295.77569580078125,297.7821350097656,297.1929016113281,284.9913635253906,1.0,0.747441291809082,0.354522705078125,0.354522705078125,1.0,1.0,-3.641484022140503,0.9643840193748474,2.6770999431610107,0.1406906694173813,0.9371795058250428,0.9371795058250428,0.0,341.1496276855469,332.0,70534.796875,0.0,4876.64404296875,1.0,278.4418640136719,283.02001953125,298.76226806640625,303.297607421875,293.1499938964844,293.1499938964844,278.1499938964844,33926.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792409300804138,1.0,0.0,0.0,3.6830530166625977,3.683077096939087,9.051264555637316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.70703125,0.0,1554.5968017578125,1895.4371337890625,0.0,3209.46630859375,0.9112660884857178,1.0,0.0,3.0,1.0,0.0
18028500,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7317646145820618,0.3908373415470123,0.3600351810455322,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8494395017623901,0.6256974339485168,0.5994118452072144,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8523550629615784,0.6334006190299988,0.447448194026947,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7831331491470337,0.4845997393131256,0.4670574963092804,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6307868957519531,0.2474606186151504,1.157254695892334,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,297.7707824707031,297.1908874511719,284.8733825683594,1.0,0.746414303779602,0.3542599380016327,0.3542599380016327,1.0,1.0,-3.6405537128448486,0.9632582068443298,2.677295446395874,0.139586329460144,0.8517119884490967,0.8517119884490967,0.0,339.7422180175781,332.0,71277.7578125,0.0,4865.2216796875,1.0,278.1971130371094,282.8865051269531,298.79010009765625,303.4947509765625,293.1499938964844,293.1499938964844,278.1499938964844,38373.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845637440681458,1.0,0.0,0.0,3.634242057800293,3.6342661380767822,8.812943406155682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.841796875,0.0,1533.3865966796875,1895.4371337890625,0.0,3259.333984375,0.9013144373893738,1.0,0.0,3.0,1.0,0.0
18028560,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.732357919216156,0.3901756107807159,0.3593129813671112,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.850252628326416,0.6247609853744507,0.5984141826629639,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8539094924926758,0.6342006325721741,0.447886198759079,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7840390801429749,0.4840931892395019,0.4664712846279144,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.631472110748291,0.2472570538520813,1.15590238571167,284.906982421875,284.95001220703125,299.3407287597656,295.7467346191406,297.7598876953125,297.18829345703125,284.9076232910156,1.0,0.7446972727775574,0.3540180623531341,0.3540180623531341,1.0,1.0,-3.636680841445923,0.961284875869751,2.675395965576172,0.1381777822971344,0.8545562624931335,0.8545562624931335,0.0,337.1986083984375,320.0,70898.21875,0.0,4838.35888671875,1.0,278.1578063964844,282.9164733886719,298.76239013671875,303.3981628417969,293.1499938964844,293.1499938964844,278.45001220703125,38675.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856349587440491,1.0,0.0,0.0,3.5603835582733154,3.5604071617126465,8.458373486064374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.681640625,0.0,1455.2618408203125,1895.4371337890625,0.0,3269.363525390625,0.8876246809959412,1.0,0.0,3.0,1.0,0.0
18028620,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7356497645378113,0.389883816242218,0.3585306704044342,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8542564511299133,0.6239601373672485,0.5971018075942993,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8595338463783264,0.6370042562484741,0.4493963718414306,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7881545424461365,0.4839473664760589,0.4658103883266449,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6345045566558838,0.2473685443401336,1.1542339324951172,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7479248046875,297.19244384765625,284.9888916015625,1.0,0.7402821183204651,0.3535343110561371,0.3535343110561371,1.0,1.0,-3.6331663131713854,0.9586665630340576,2.674499750137329,0.1357045471668243,0.9297766089439392,0.9297766089439392,0.0,328.7400817871094,308.0,70136.65625,0.0,4775.87939453125,1.0,278.4416809082031,283.0235290527344,298.7064208984375,303.21417236328125,293.1499938964844,293.1499938964844,278.1499938964844,33972.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793887495994568,1.0,0.0,0.0,3.659258365631104,3.6592819690704346,8.934688935369195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.8642578125,0.0,1528.2843017578125,1895.4371337890625,0.0,3210.85205078125,0.9059427976608276,1.0,0.0,3.0,1.0,0.0
18028680,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7356497645378113,0.389883816242218,0.3585306704044342,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8542564511299133,0.6239601373672485,0.5971018075942993,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8595338463783264,0.6370042562484741,0.4493963718414306,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7881545424461365,0.4839473664760589,0.4658103883266449,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6345045566558838,0.2473685443401336,1.1542339324951172,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7479248046875,297.19244384765625,284.9888916015625,1.0,0.7402821183204651,0.3535343110561371,0.3535343110561371,1.0,1.0,-3.6331663131713854,0.9586665630340576,2.674499750137329,0.1357045471668243,0.9297766089439392,0.9297766089439392,0.0,328.7400817871094,308.0,70136.65625,0.0,4775.87939453125,1.0,278.4416809082031,283.0235290527344,298.7064208984375,303.21417236328125,293.1499938964844,293.1499938964844,278.1499938964844,33972.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793887495994568,1.0,0.0,0.0,3.659258365631104,3.6592819690704346,8.934688935369195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.8642578125,0.0,1528.2843017578125,1895.4371337890625,0.0,3210.85205078125,0.9059427976608276,1.0,0.0,3.0,1.0,0.0
18028740,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7394213080406189,0.3887362480163574,0.3573316931724548,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8589801788330078,0.6222387552261353,0.5953367352485657,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.865891695022583,0.6387472152709961,0.4504874944686889,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7929509878158569,0.4830974638462066,0.4648149311542511,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6380968689918518,0.2471497803926468,1.1519553661346436,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.73443603515625,297.1893310546875,284.90826416015625,1.0,0.7349125742912292,0.3530505299568176,0.3530505299568176,1.0,1.0,-3.626981735229492,0.9551989436149596,2.671782732009888,0.1334719657897949,0.849574863910675,0.849574863910675,0.0,318.9956970214844,296.0,70495.8984375,0.0,4698.0263671875,1.0,278.15826416015625,282.9226379394531,298.71453857421875,303.32049560546875,293.1499938964844,293.1499938964844,278.45001220703125,38557.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853304982185364,1.0,0.0,0.0,3.53639817237854,3.536421537399292,8.344794082404405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.4921875,0.0,1428.957275390625,1895.4371337890625,0.0,3266.51318359375,0.8821569681167603,1.0,0.0,3.0,1.0,0.0
18028800,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7394213080406189,0.3887362480163574,0.3573316931724548,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8589801788330078,0.6222387552261353,0.5953367352485657,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.865891695022583,0.6387472152709961,0.4504874944686889,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7929509878158569,0.4830974638462066,0.4648149311542511,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6380968689918518,0.2471497803926468,1.1519553661346436,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.73443603515625,297.1893310546875,284.90826416015625,1.0,0.7349125742912292,0.3530505299568176,0.3530505299568176,1.0,1.0,-3.626981735229492,0.9551989436149596,2.671782732009888,0.1334719657897949,0.849574863910675,0.849574863910675,0.0,318.9956970214844,296.0,70495.8984375,0.0,4698.0263671875,1.0,278.15826416015625,282.9226379394531,298.71453857421875,303.32049560546875,293.1499938964844,293.1499938964844,278.45001220703125,38557.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853304982185364,1.0,0.0,0.0,3.53639817237854,3.536421537399292,8.344794082404405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.4921875,0.0,1428.957275390625,1895.4371337890625,0.0,3266.51318359375,0.8821569681167603,1.0,0.0,3.0,1.0,0.0
18028860,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7445826530456543,0.3885329663753509,0.3565390110015869,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8652849793434143,0.6214781403541565,0.5939645767211914,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8739857077598572,0.6416318416595459,0.4519825279712677,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992078065872192,0.4830156862735748,0.4641142189502716,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6428090929985046,0.2473717331886291,1.150288224220276,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.730712890625,297.1944580078125,284.9891967773437,1.0,0.729138970375061,0.3526772856712341,0.3526772856712341,1.0,1.0,-3.623318910598755,0.9528598189353944,2.670459270477295,0.1318017244338989,0.9244972467422484,0.9244972467422484,0.0,307.68975830078125,284.0,69770.21875,0.0,4617.802734375,1.0,278.4415283203125,283.02850341796875,298.668701171875,303.1488952636719,293.1499938964844,293.1499938964844,278.1499938964844,33919.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786963224411011,1.0,0.0,0.0,3.636016607284546,3.636039972305298,8.821551773507963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.8076171875,0.0,1502.1605224609375,1895.4371337890625,0.0,3204.361572265625,0.900691568851471,1.0,0.0,3.0,1.0,0.0
18028920,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7445826530456543,0.3885329663753509,0.3565390110015869,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8652849793434143,0.6214781403541565,0.5939645767211914,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8739857077598572,0.6416318416595459,0.4519825279712677,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992078065872192,0.4830156862735748,0.4641142189502716,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6428090929985046,0.2473717331886291,1.150288224220276,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.730712890625,297.1944580078125,284.9891967773437,1.0,0.729138970375061,0.3526772856712341,0.3526772856712341,1.0,1.0,-3.623318910598755,0.9528598189353944,2.670459270477295,0.1318017244338989,0.9244972467422484,0.9244972467422484,0.0,307.68975830078125,284.0,69770.21875,0.0,4617.802734375,1.0,278.4415283203125,283.02850341796875,298.668701171875,303.1488952636719,293.1499938964844,293.1499938964844,278.1499938964844,33919.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786963224411011,1.0,0.0,0.0,3.636016607284546,3.636039972305298,8.821551773507963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.8076171875,0.0,1502.1605224609375,1895.4371337890625,0.0,3204.361572265625,0.900691568851471,1.0,0.0,3.0,1.0,0.0
18028980,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7497579455375671,0.3874648213386535,0.3553562462329864,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.871713399887085,0.6197973489761353,0.5921775698661804,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.882195770740509,0.6434434652328491,0.4530787169933319,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055171966552734,0.4822229743003845,0.4631146490573883,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6477038264274597,0.2472452223300933,1.1481653451919556,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7238464355469,297.1920471191406,284.91021728515625,1.0,0.7230666875839233,0.3523040115833282,0.3523040115833282,1.0,1.0,-3.617316246032715,0.949797511100769,2.667518854141236,0.1301608830690384,0.8466381430625916,0.8466381430625916,0.0,296.5167541503906,272.0,70168.375,0.0,4532.08837890625,1.0,278.158447265625,282.9285583496094,298.6880798339844,303.268798828125,293.1499938964844,293.1499938964844,278.45001220703125,38453.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843703269958496,1.0,0.0,0.0,3.515887975692749,3.515911340713501,8.248279641520639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.3203125,0.0,1406.7008056640625,1895.4371337890625,0.0,3257.52294921875,0.8775268793106079,1.0,0.0,3.0,1.0,0.0
