time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029040,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7497579455375671,0.3874648213386535,0.3553562462329864,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.871713399887085,0.6197973489761353,0.5921775698661804,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.882195770740509,0.6434434652328491,0.4530787169933319,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055171966552734,0.4822229743003845,0.4631146490573883,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6477038264274597,0.2472452223300933,1.1481653451919556,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7238464355469,297.1920471191406,284.91021728515625,1.0,0.7230666875839233,0.3523040115833282,0.3523040115833282,1.0,1.0,-3.617316246032715,0.949797511100769,2.667518854141236,0.1301608830690384,0.8466381430625916,0.8466381430625916,0.0,296.5167541503906,272.0,70168.375,0.0,4532.08837890625,1.0,278.158447265625,282.9285583496094,298.6880798339844,303.268798828125,293.1499938964844,293.1499938964844,278.45001220703125,38453.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843703269958496,1.0,0.0,0.0,3.515887975692749,3.515911340713501,8.248279641520639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.3203125,0.0,1406.7008056640625,1895.4371337890625,0.0,3257.52294921875,0.8775268793106079,1.0,0.0,3.0,1.0,0.0
18029100,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7527020573616028,0.3873542845249176,0.354831725358963,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8753209114074707,0.6193785071372986,0.591328501701355,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8867442607879639,0.6448810696601868,0.4537043869495392,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8089537024497986,0.4821550846099853,0.4626404345035553,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6504328846931458,0.2473503500223159,1.1470744609832764,285.0109558105469,284.95001220703125,299.2040710449219,295.6732788085937,297.72393798828125,297.1943664550781,285.010498046875,1.0,0.7199443578720093,0.3521173894405365,0.3521173894405365,1.0,1.0,-3.6145267486572266,0.9483377933502196,2.666188955307007,0.1292516142129898,0.91826069355011,0.91826069355011,0.0,290.67755126953125,272.0,69378.578125,0.0,4488.3681640625,1.0,278.3984680175781,283.0461730957031,298.64288330078125,303.0539245605469,293.1499938964844,293.1499938964844,278.45001220703125,34048.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789827227592468,1.0,0.0,0.0,3.5652060508728027,3.5652287006378174,8.481302415930259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.9755859375,0.0,1426.6019287109375,1895.4371337890625,0.0,3207.046142578125,0.8864412903785706,1.0,0.0,3.0,1.0,0.0
18029160,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7562328577041626,0.3873074650764465,0.3545802235603332,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8795568943023682,0.6190478205680847,0.5907896161079407,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8919503092765808,0.6463723182678223,0.4545832574367523,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8128427267074585,0.4821715950965881,0.462416797876358,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6536555290222168,0.2475326061248779,1.146677851676941,284.98956298828125,284.95001220703125,299.2015075683594,295.6714782714844,297.72515869140625,297.19744873046875,284.9884338378906,1.0,0.7169144749641418,0.3519389033317566,0.3519389033317566,1.0,1.0,-3.6138856410980233,0.9475662708282472,2.6663193702697754,0.1286144852638244,0.9206737279891968,0.9206737279891968,0.0,284.5101928710937,260.0,69505.1953125,0.0,4448.5478515625,1.0,278.44219970703125,283.0312194824219,298.65234375,303.1117858886719,293.1499938964844,293.1499938964844,278.1499938964844,33770.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774641156196594,1.0,0.0,0.0,3.621009826660156,3.621033191680908,8.748884852138872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.130859375,0.0,1484.602783203125,1895.4371337890625,0.0,3192.810546875,0.8969419598579407,1.0,0.0,3.0,1.0,0.0
18029220,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7626681923866272,0.3862845301628113,0.3534282445907593,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8874058723449707,0.6173814535140991,0.5890046954154968,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9016552567481996,0.6482175588607788,0.4556971490383148,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198254704475403,0.481406956911087,0.4614324569702148,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597510576248169,0.2474604398012161,1.1447466611862185,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7228698730469,297.1951904296875,284.9114990234375,1.0,0.7106247544288635,0.3515819907188415,0.3515819907188415,1.0,1.0,-3.6081929206848153,0.9446532726287842,2.6635396480560303,0.1271194964647293,0.8446382880210876,0.8446382880210876,0.0,272.9837951660156,248.0,69929.7265625,0.0,4361.98583984375,1.0,278.1585998535156,282.9327087402344,298.6824951171875,303.2446594238281,293.1499938964844,293.1499938964844,278.45001220703125,38373.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830595016479492,1.0,0.0,0.0,3.501084804534912,3.501107931137085,8.178969324035279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5068359375,0.0,1390.754150390625,1895.4371337890625,0.0,3245.245849609375,0.874180257320404,1.0,0.0,3.0,1.0,0.0
18029280,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7626681923866272,0.3862845301628113,0.3534282445907593,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8874058723449707,0.6173814535140991,0.5890046954154968,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9016552567481996,0.6482175588607788,0.4556971490383148,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198254704475403,0.481406956911087,0.4614324569702148,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597510576248169,0.2474604398012161,1.1447466611862185,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7228698730469,297.1951904296875,284.9114990234375,1.0,0.7106247544288635,0.3515819907188415,0.3515819907188415,1.0,1.0,-3.6081929206848153,0.9446532726287842,2.6635396480560303,0.1271194964647293,0.8446382880210876,0.8446382880210876,0.0,272.9837951660156,248.0,69929.7265625,0.0,4361.98583984375,1.0,278.1585998535156,282.9327087402344,298.6824951171875,303.2446594238281,293.1499938964844,293.1499938964844,278.45001220703125,38373.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830595016479492,1.0,0.0,0.0,3.501084804534912,3.501107931137085,8.178969324035279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5068359375,0.0,1390.754150390625,1895.4371337890625,0.0,3245.245849609375,0.874180257320404,1.0,0.0,3.0,1.0,0.0
18029340,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7705722451210022,0.3861537575721741,0.3526793420314789,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8967893123626709,0.6166309714317322,0.5876190066337585,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9135608077049256,0.6511701941490173,0.4572207033634186,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8279172778129578,0.4813702404499054,0.4607496857643127,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6670559048652649,0.2477889060974121,1.1434357166290283,284.9906005859375,284.95001220703125,299.2104797363281,295.6754150390625,297.7282409667969,297.2005615234375,284.98992919921875,1.0,0.7043332457542419,0.3512250483036041,0.3512250483036041,1.0,1.0,-3.605051755905152,0.9425394535064696,2.6625123023986816,0.1256905049085617,0.9188345074653624,0.9188345074653624,0.0,260.80450439453125,236.0,69305.2890625,0.0,4278.52294921875,1.0,278.4412536621094,283.034912109375,298.6562805175781,303.0999755859375,293.1499938964844,293.1499938964844,278.1499938964844,33784.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760628700256348,1.0,0.0,0.0,3.606533527374268,3.60655665397644,8.679070901962405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.4423828125,0.0,1468.968994140625,1895.4371337890625,0.0,3179.673095703125,0.8939782381057739,1.0,0.0,3.0,1.0,0.0
18029400,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7705722451210022,0.3861537575721741,0.3526793420314789,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8967893123626709,0.6166309714317322,0.5876190066337585,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9135608077049256,0.6511701941490173,0.4572207033634186,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8279172778129578,0.4813702404499054,0.4607496857643127,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6670559048652649,0.2477889060974121,1.1434357166290283,284.9906005859375,284.95001220703125,299.2104797363281,295.6754150390625,297.7282409667969,297.2005615234375,284.98992919921875,1.0,0.7043332457542419,0.3512250483036041,0.3512250483036041,1.0,1.0,-3.605051755905152,0.9425394535064696,2.6625123023986816,0.1256905049085617,0.9188345074653624,0.9188345074653624,0.0,260.80450439453125,236.0,69305.2890625,0.0,4278.52294921875,1.0,278.4412536621094,283.034912109375,298.6562805175781,303.0999755859375,293.1499938964844,293.1499938964844,278.1499938964844,33784.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760628700256348,1.0,0.0,0.0,3.606533527374268,3.60655665397644,8.679070901962405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.4423828125,0.0,1468.968994140625,1895.4371337890625,0.0,3179.673095703125,0.8939782381057739,1.0,0.0,3.0,1.0,0.0
18029460,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7784587740898132,0.3851682245731354,0.3515483438968658,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062333703041076,0.6149773597717285,0.585831880569458,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9262405633926392,0.6530426740646362,0.458343356847763,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8359933495521545,0.4806273579597473,0.4597746133804321,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745283007621765,0.2477558702230453,1.1416491270065308,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7297058105469,297.1983642578125,284.912353515625,1.0,0.6979391574859619,0.3508797883987427,0.3508797883987427,1.0,1.0,-3.5995771884918213,0.9397312998771667,2.6598458290100098,0.1243016347289085,0.843344509601593,0.843344509601593,0.0,249.2006378173828,224.0,69765.9609375,0.0,4192.53369140625,1.0,278.15869140625,282.9354553222656,298.6939697265625,303.2430725097656,293.1499938964844,293.1499938964844,278.45001220703125,38299.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881526529788971,1.0,0.0,0.0,3.49104118347168,3.491064071655273,8.132110451697372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.4423828125,0.0,1379.86083984375,1895.4371337890625,0.0,3230.884765625,0.8718970417976379,1.0,0.0,3.0,1.0,0.0
18029520,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7784587740898132,0.3851682245731354,0.3515483438968658,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062333703041076,0.6149773597717285,0.585831880569458,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9262405633926392,0.6530426740646362,0.458343356847763,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8359933495521545,0.4806273579597473,0.4597746133804321,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745283007621765,0.2477558702230453,1.1416491270065308,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7297058105469,297.1983642578125,284.912353515625,1.0,0.6979391574859619,0.3508797883987427,0.3508797883987427,1.0,1.0,-3.5995771884918213,0.9397312998771667,2.6598458290100098,0.1243016347289085,0.843344509601593,0.843344509601593,0.0,249.2006378173828,224.0,69765.9609375,0.0,4192.53369140625,1.0,278.15869140625,282.9354553222656,298.6939697265625,303.2430725097656,293.1499938964844,293.1499938964844,278.45001220703125,38299.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881526529788971,1.0,0.0,0.0,3.49104118347168,3.491064071655273,8.132110451697372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.4423828125,0.0,1379.86083984375,1895.4371337890625,0.0,3230.884765625,0.8718970417976379,1.0,0.0,3.0,1.0,0.0
18029580,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7851452827453613,0.3851081430912018,0.3509486317634582,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9146227836608888,0.614447295665741,0.5847458243370056,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9367437958717346,0.6552153825759888,0.4593809843063354,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8427416682243347,0.480612188577652,0.4592175185680389,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6807310581207275,0.2480052262544632,1.140586256980896,285.0003356933594,284.95001220703125,299.23980712890625,295.69110107421875,297.73590087890625,297.2023010253906,284.9985656738281,1.0,0.6933116316795349,0.3506311774253845,0.3506311774253845,1.0,1.0,-3.5968403816223145,0.938090980052948,2.6587493419647217,0.1232599169015884,0.9153273105621338,0.9153273105621338,0.0,240.4756317138672,224.0,69113.0625,0.0,4131.6953125,1.0,278.4261779785156,283.0426940917969,298.6614990234375,303.0706481933594,293.1499938964844,293.1499938964844,278.45001220703125,33421.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748222589492798,1.0,0.0,0.0,3.578261613845825,3.578284502029419,8.543532317162317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.681640625,0.0,1435.895751953125,1895.4371337890625,0.0,3168.039794921875,0.8873080611228943,1.0,0.0,3.0,1.0,0.0
18029640,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7880908250808716,0.3850620687007904,0.3508225083351135,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.918403148651123,0.6142293810844421,0.5844491720199585,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9412026405334472,0.6560183167457581,0.4598824679851532,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457052707672119,0.4806040823459625,0.4591046869754791,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6834479570388794,0.2481166571378708,1.1404812335968018,284.9907531738281,284.95001220703125,299.2462463378906,295.694580078125,297.7384033203125,297.20367431640625,284.9900207519531,1.0,0.691563069820404,0.3505344986915588,0.3505344986915588,1.0,1.0,-3.5966737270355225,0.9377286434173584,2.658945083618164,0.12298134714365,0.9173208475112916,0.9173208475112916,0.0,236.9803771972656,212.0,69175.140625,0.0,4109.78662109375,1.0,278.4411926269531,283.0365295410156,298.67498779296875,303.1083068847656,293.1499938964844,293.1499938964844,278.1499938964844,33744.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874428927898407,1.0,0.0,0.0,3.5985307693481445,3.5985538959503174,8.640597002340655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.9326171875,0.0,1460.0164794921875,1895.4371337890625,0.0,3164.351318359375,0.8921002745628357,1.0,0.0,3.0,1.0,0.0
18029700,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7931153178215027,0.3845973014831543,0.3504096567630768,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.924997627735138,0.6134355664253235,0.583721399307251,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9487485289573668,0.6569673418998718,0.4605846405029297,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.850858747959137,0.4802692234516144,0.4587542712688446,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6881580352783203,0.2481439709663391,1.140000343322754,284.8786315917969,284.95001220703125,299.2587280273437,295.7013854980469,297.7406311035156,297.20281982421875,284.8795166015625,1.0,0.6883955597877502,0.3503618836402893,0.3503618836402893,1.0,1.0,-3.5951530933380127,0.9367006421089172,2.65845251083374,0.1224436163902282,0.8365453481674194,0.8365453481674194,0.0,231.0131683349609,212.0,69893.640625,0.0,4069.149169921875,1.0,278.1996154785156,282.9098815917969,298.7254638671875,303.3263854980469,293.1499938964844,293.1499938964844,278.1499938964844,38461.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792751431465149,1.0,0.0,0.0,3.546750545501709,3.546773910522461,8.393721486754657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.47265625,0.0,1439.2008056640625,1895.4371337890625,0.0,3209.786865234375,0.8818373084068298,1.0,0.0,3.0,1.0,0.0
18029760,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7977763414382935,0.3841070532798767,0.3497194349765777,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9312328100204468,0.6125872731208801,0.5826724767684937,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9556878209114076,0.657909631729126,0.4610205888748169,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8557660579681396,0.4798789918422699,0.4581463932991028,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6925913691520691,0.2481157034635543,1.1388369798660278,284.9139709472656,284.95001220703125,299.2724914550781,295.7088928222656,297.7427673339844,297.2013854980469,284.9143981933594,1.0,0.6850941181182861,0.3502069413661957,0.3502069413661957,1.0,1.0,-3.5914554595947266,0.9350552558898926,2.656400203704834,0.1217148676514625,0.8431655764579773,0.8431655764579773,0.0,225.3536071777344,200.0,69641.03125,0.0,4024.7734375,1.0,278.1584777832031,282.9386901855469,298.71954345703125,303.2593994140625,293.1499938964844,293.1499938964844,278.45001220703125,38350.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798505663871765,1.0,0.0,0.0,3.4820878505706787,3.4821107387542725,8.090451046882663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.443359375,0.0,1371.039306640625,1895.4371337890625,0.0,3215.180419921875,0.8700907826423645,1.0,0.0,3.0,1.0,0.0
18029820,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8094561100006104,0.3840252459049225,0.3490124642848968,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9464669227600098,0.6118472814559937,0.5812942981719971,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9714586734771729,0.6609087586402893,0.4625713527202606,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681052327156067,0.4798700511455536,0.4574872255325317,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.703444242477417,0.2485053837299347,1.137791872024536,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7541198730469,297.2066650390625,284.9902648925781,1.0,0.6786467432975769,0.3498970866203308,0.3498970866203308,1.0,1.0,-3.5887551307678223,0.9332289695739746,2.655526161193848,0.1205632388591766,0.9165838956832886,0.9165838956832886,0.0,213.12586975097656,188.0,69096.53125,0.0,3942.821533203125,1.0,278.4411315917969,283.0375366210937,298.70587158203125,303.1327819824219,293.1499938964844,293.1499938964844,278.1499938964844,33704.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726787567138672,1.0,0.0,0.0,3.593624353408813,3.5936472415924072,8.617050184511754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.0146484375,0.0,1454.4398193359375,1895.4371337890625,0.0,3147.9375,0.890962541103363,1.0,0.0,3.0,1.0,0.0
18029880,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8094561100006104,0.3840252459049225,0.3490124642848968,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9464669227600098,0.6118472814559937,0.5812942981719971,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9714586734771729,0.6609087586402893,0.4625713527202606,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681052327156067,0.4798700511455536,0.4574872255325317,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.703444242477417,0.2485053837299347,1.137791872024536,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7541198730469,297.2066650390625,284.9902648925781,1.0,0.6786467432975769,0.3498970866203308,0.3498970866203308,1.0,1.0,-3.5887551307678223,0.9332289695739746,2.655526161193848,0.1205632388591766,0.9165838956832886,0.9165838956832886,0.0,213.12586975097656,188.0,69096.53125,0.0,3942.821533203125,1.0,278.4411315917969,283.0375366210937,298.70587158203125,303.1327819824219,293.1499938964844,293.1499938964844,278.1499938964844,33704.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726787567138672,1.0,0.0,0.0,3.593624353408813,3.5936472415924072,8.617050184511754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.0146484375,0.0,1454.4398193359375,1895.4371337890625,0.0,3147.9375,0.890962541103363,1.0,0.0,3.0,1.0,0.0
18029940,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8206894397735596,0.3830991387367248,0.347929447889328,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.961319386959076,0.6102316975593567,0.5795297622680664,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9857819080352784,0.6628180742263794,0.4637176394462585,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8811382055282593,0.4791620075702667,0.456540048122406,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7143868803977966,0.2485328167676925,1.136263132095337,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7601928710937,297.2035827636719,284.9133605957031,1.0,0.6721085906028748,0.3495872318744659,0.3495872318744659,1.0,1.0,-3.58373761177063,0.9306792616844176,2.6530585289001465,0.119406059384346,0.8421854376792908,0.8421854376792908,0.0,201.49771118164065,191.0,69595.796875,0.0,3858.736083984375,1.0,278.1587829589844,282.93829345703125,298.7549133300781,303.2904663085937,293.1499938964844,293.1499938964844,278.45001220703125,38215.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780538439750671,1.0,0.0,0.0,3.480640888214112,3.480663537979126,8.083728175733995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.08984375,0.0,1368.5947265625,1895.4371337890625,0.0,3198.339111328125,0.8695290088653564,1.0,0.0,3.0,1.0,0.0
18030000,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8206894397735596,0.3830991387367248,0.347929447889328,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.961319386959076,0.6102316975593567,0.5795297622680664,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9857819080352784,0.6628180742263794,0.4637176394462585,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8811382055282593,0.4791620075702667,0.456540048122406,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7143868803977966,0.2485328167676925,1.136263132095337,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7601928710937,297.2035827636719,284.9133605957031,1.0,0.6721085906028748,0.3495872318744659,0.3495872318744659,1.0,1.0,-3.58373761177063,0.9306792616844176,2.6530585289001465,0.119406059384346,0.8421854376792908,0.8421854376792908,0.0,201.49771118164065,191.0,69595.796875,0.0,3858.736083984375,1.0,278.1587829589844,282.93829345703125,298.7549133300781,303.2904663085937,293.1499938964844,293.1499938964844,278.45001220703125,38215.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780538439750671,1.0,0.0,0.0,3.480640888214112,3.480663537979126,8.083728175733995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.08984375,0.0,1368.5947265625,1895.4371337890625,0.0,3198.339111328125,0.8695290088653564,1.0,0.0,3.0,1.0,0.0
18030060,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8263142704963684,0.3830180466175079,0.3474902808666229,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.968268632888794,0.6095027923583984,0.5784422159194946,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9929468035697936,0.6658254861831665,0.4654783606529236,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.88789302110672,0.4791549742221832,0.4561585485935211,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7197969555854797,0.248934730887413,1.136580228805542,284.9927978515625,284.95001220703125,299.3766784667969,295.7655334472656,297.7735290527344,297.20880126953125,284.9921264648437,1.0,0.6697909832000732,0.3493149578571319,0.3493149578571319,1.0,1.0,-3.583930015563965,0.9298647046089172,2.6540653705596924,0.1186004877090454,0.9177426695823668,0.9177426695823668,0.0,196.16587829589844,194.0,69095.3984375,0.0,3826.60986328125,1.0,278.44110107421875,283.0389404296875,298.74578857421875,303.1707763671875,293.1499938964844,293.1499938964844,278.1499938964844,33619.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709101676940918,1.0,0.0,0.0,3.592432737350464,3.5924556255340576,8.611336852482054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.8896484375,0.0,1452.5325927734375,1895.4371337890625,0.0,3131.34814453125,0.8906525373458862,1.0,0.0,3.0,1.0,0.0
18030120,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8263142704963684,0.3830180466175079,0.3474902808666229,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.968268632888794,0.6095027923583984,0.5784422159194946,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9929468035697936,0.6658254861831665,0.4654783606529236,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.88789302110672,0.4791549742221832,0.4561585485935211,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7197969555854797,0.248934730887413,1.136580228805542,284.9927978515625,284.95001220703125,299.3766784667969,295.7655334472656,297.7735290527344,297.20880126953125,284.9921264648437,1.0,0.6697909832000732,0.3493149578571319,0.3493149578571319,1.0,1.0,-3.583930015563965,0.9298647046089172,2.6540653705596924,0.1186004877090454,0.9177426695823668,0.9177426695823668,0.0,196.16587829589844,194.0,69095.3984375,0.0,3826.60986328125,1.0,278.44110107421875,283.0389404296875,298.74578857421875,303.1707763671875,293.1499938964844,293.1499938964844,278.1499938964844,33619.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709101676940918,1.0,0.0,0.0,3.592432737350464,3.5924556255340576,8.611336852482054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.8896484375,0.0,1452.5325927734375,1895.4371337890625,0.0,3131.34814453125,0.8906525373458862,1.0,0.0,3.0,1.0,0.0
18030180,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8266878724098206,0.3820245563983917,0.3467615842819214,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9686449766159058,0.6078460812568665,0.5770707726478577,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.994618594646454,0.6676797270774841,0.4669076800346374,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886006474494934,0.478398710489273,0.4555982649326324,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7206676602363586,0.2489141225814819,1.1368987560272217,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.7806701660156,297.204833984375,284.9150390625,1.0,0.6692946553230286,0.3490426540374756,0.3490426540374756,1.0,1.0,-3.5828394889831543,0.9286476373672484,2.654191970825196,0.117917999625206,0.8443818688392639,0.8443818688392639,0.0,195.33468627929688,197.0,69686.3828125,0.0,3818.7529296875,1.0,278.15875244140625,282.938232421875,298.7987365722656,303.3384094238281,293.1499938964844,293.1499938964844,278.45001220703125,38080.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764778971672058,1.0,0.0,0.0,3.485243797302246,3.48526668548584,8.105123470159015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.36328125,0.0,1372.3424072265625,1895.4371337890625,0.0,3183.564697265625,0.8704476952552795,1.0,0.0,3.0,1.0,0.0
18030240,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8266878724098206,0.3820245563983917,0.3467615842819214,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9686449766159058,0.6078460812568665,0.5770707726478577,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.994618594646454,0.6676797270774841,0.4669076800346374,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886006474494934,0.478398710489273,0.4555982649326324,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7206676602363586,0.2489141225814819,1.1368987560272217,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.7806701660156,297.204833984375,284.9150390625,1.0,0.6692946553230286,0.3490426540374756,0.3490426540374756,1.0,1.0,-3.5828394889831543,0.9286476373672484,2.654191970825196,0.117917999625206,0.8443818688392639,0.8443818688392639,0.0,195.33468627929688,197.0,69686.3828125,0.0,3818.7529296875,1.0,278.15875244140625,282.938232421875,298.7987365722656,303.3384094238281,293.1499938964844,293.1499938964844,278.45001220703125,38080.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764778971672058,1.0,0.0,0.0,3.485243797302246,3.48526668548584,8.105123470159015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.36328125,0.0,1372.3424072265625,1895.4371337890625,0.0,3183.564697265625,0.8704476952552795,1.0,0.0,3.0,1.0,0.0
18030300,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8261837363243103,0.3819068670272827,0.3464694023132324,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9679455757141112,0.6074069142341614,0.5764530301094055,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9947689175605774,0.6691232919692993,0.4677127599716186,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8880988955497742,0.478316992521286,0.4553578495979309,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.720445990562439,0.2490383982658386,1.1370619535446167,285.0149841308594,284.95001220703125,299.43896484375,295.7990417480469,297.7872619628906,297.2065734863281,285.0145874023437,1.0,0.6694281101226807,0.3489065170288086,0.3489065170288086,1.0,1.0,-3.582614183425904,0.928142786026001,2.6544713973999023,0.1174948960542678,0.916811227798462,0.916811227798462,0.0,195.5767974853516,197.0,69010.1796875,0.0,3819.67236328125,1.0,278.3978271484375,283.05340576171875,298.76806640625,303.1463317871094,293.1499938964844,293.1499938964844,278.45001220703125,33725.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710412383079529,1.0,0.0,0.0,3.5403993129730225,3.540421724319458,8.363687129531172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.9296875,0.0,1398.10986328125,1895.4371337890625,0.0,3132.57763671875,0.8806555867195129,1.0,0.0,3.0,1.0,0.0
18030360,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.825925886631012,0.3818375468254089,0.346440851688385,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9674726128578186,0.6070359945297241,0.576133668422699,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9951047897338868,0.6706072092056274,0.4687763452529907,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8878224492073059,0.4783061742782593,0.4553640484809875,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7204031944274902,0.249221995472908,1.1378965377807615,284.9935607910156,284.95001220703125,299.4606628417969,295.8106384277344,297.79443359375,297.20904541015625,284.992431640625,1.0,0.6698566675186157,0.3487438261508941,0.3487438261508941,1.0,1.0,-3.5844852924346924,0.9282026290893556,2.656282663345337,0.1172242611646652,0.9205532073974608,0.9205532073974608,0.0,195.87667846679688,200.0,69231.3828125,0.0,3826.267578125,1.0,278.4419860839844,283.0370178222656,298.7913513183594,303.2247314453125,293.1499938964844,293.1499938964844,278.1499938964844,33452.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695270419120789,1.0,0.0,0.0,3.602169275283813,3.6021924018859863,8.658078627377108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.294921875,0.0,1461.7943115234375,1895.4371337890625,0.0,3118.374267578125,0.8924869894981384,1.0,0.0,3.0,1.0,0.0
18030420,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8229103684425354,0.3807500004768371,0.3457441926002502,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9635610580444336,0.6052970886230469,0.5748102068901062,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9934399724006652,0.6723693609237671,0.470237135887146,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8845242857933044,0.4774655103683471,0.4548476040363312,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7182781100273132,0.2491095066070556,1.1383724212646484,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8016357421875,297.20416259765625,284.9145812988281,1.0,0.6708764433860779,0.3484184145927429,0.3484184145927429,1.0,1.0,-3.5837721824646,0.9269312024116516,2.6568408012390137,0.1164308488368988,0.8463175892829895,0.8463175892829895,0.0,198.07110595703125,203.0,69832.1171875,0.0,3837.886962890625,1.0,278.1587219238281,282.9353332519531,298.8460388183594,303.3956298828125,293.1499938964844,293.1499938964844,278.45001220703125,38068.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752864599227905,1.0,0.0,0.0,3.4945178031921387,3.4945406913757324,8.148315373546211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.10546875,0.0,1381.786865234375,1895.4371337890625,0.0,3172.39306640625,0.8724894523620605,1.0,0.0,3.0,1.0,0.0
18030480,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8229103684425354,0.3807500004768371,0.3457441926002502,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9635610580444336,0.6052970886230469,0.5748102068901062,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9934399724006652,0.6723693609237671,0.470237135887146,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8845242857933044,0.4774655103683471,0.4548476040363312,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7182781100273132,0.2491095066070556,1.1383724212646484,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8016357421875,297.20416259765625,284.9145812988281,1.0,0.6708764433860779,0.3484184145927429,0.3484184145927429,1.0,1.0,-3.5837721824646,0.9269312024116516,2.6568408012390137,0.1164308488368988,0.8463175892829895,0.8463175892829895,0.0,198.07110595703125,203.0,69832.1171875,0.0,3837.886962890625,1.0,278.1587219238281,282.9353332519531,298.8460388183594,303.3956298828125,293.1499938964844,293.1499938964844,278.45001220703125,38068.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752864599227905,1.0,0.0,0.0,3.4945178031921387,3.4945406913757324,8.148315373546211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.10546875,0.0,1381.786865234375,1895.4371337890625,0.0,3172.39306640625,0.8724894523620605,1.0,0.0,3.0,1.0,0.0
18030540,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8203899264335632,0.3804990351200104,0.3454238474369049,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9600715041160583,0.6044269800186157,0.573878824710846,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9921849966049194,0.6752423048019409,0.4721129536628723,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8816908597946167,0.4773118197917938,0.4546166956424713,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7164276242256165,0.2493480294942855,1.139339804649353,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.8154296875,297.20782470703125,284.99383544921875,1.0,0.6722080707550049,0.3480930030345917,0.3480930030345917,1.0,1.0,-3.585401773452759,0.9263891577720642,2.65901255607605,0.1156568080186843,0.9233618974685668,0.9233618974685668,0.0,200.20928955078125,206.0,69364.03125,0.0,3855.1455078125,1.0,278.44122314453125,283.03582763671875,298.8396301269531,303.2821960449219,293.1499938964844,293.1499938964844,278.1499938964844,33525.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684560656547546,1.0,0.0,0.0,3.6090147495269775,3.6090378761291504,8.691016546436003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.599609375,0.0,1469.74267578125,1895.4371337890625,0.0,3108.3271484375,0.8943482637405396,1.0,0.0,3.0,1.0,0.0
18030600,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8203899264335632,0.3804990351200104,0.3454238474369049,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9600715041160583,0.6044269800186157,0.573878824710846,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9921849966049194,0.6752423048019409,0.4721129536628723,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8816908597946167,0.4773118197917938,0.4546166956424713,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7164276242256165,0.2493480294942855,1.139339804649353,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.8154296875,297.20782470703125,284.99383544921875,1.0,0.6722080707550049,0.3480930030345917,0.3480930030345917,1.0,1.0,-3.585401773452759,0.9263891577720642,2.65901255607605,0.1156568080186843,0.9233618974685668,0.9233618974685668,0.0,200.20928955078125,206.0,69364.03125,0.0,3855.1455078125,1.0,278.44122314453125,283.03582763671875,298.8396301269531,303.2821960449219,293.1499938964844,293.1499938964844,278.1499938964844,33525.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684560656547546,1.0,0.0,0.0,3.6090147495269775,3.6090378761291504,8.691016546436003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.599609375,0.0,1469.74267578125,1895.4371337890625,0.0,3108.3271484375,0.8943482637405396,1.0,0.0,3.0,1.0,0.0
18030660,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8165159225463867,0.3793673515319824,0.3447112739086151,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.954882562160492,0.6026482582092285,0.5725424289703369,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.989598274230957,0.6769565343856812,0.4735594987869262,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8774645924568176,0.476428359746933,0.4540858566761017,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7134774327278137,0.2491832226514816,1.139714598655701,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.822509765625,297.20263671875,284.9140014648437,1.0,0.6736080050468445,0.3477595448493957,0.3477595448493957,1.0,1.0,-3.5844974517822266,0.9250337481498718,2.659463882446289,0.1148243397474289,0.8478783369064331,0.8478783369064331,0.0,203.24530029296875,209.0,69971.71875,0.0,3871.42724609375,1.0,278.1585998535156,282.9323425292969,298.8932189941406,303.4526672363281,293.1499938964844,293.1499938964844,278.45001220703125,38080.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742069005966187,1.0,0.0,0.0,3.503617525100708,3.503640651702881,8.190806966013042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.197265625,0.0,1391.27001953125,1895.4371337890625,0.0,3162.269287109375,0.8745188117027283,1.0,0.0,3.0,1.0,0.0
18030720,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8165159225463867,0.3793673515319824,0.3447112739086151,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.954882562160492,0.6026482582092285,0.5725424289703369,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.989598274230957,0.6769565343856812,0.4735594987869262,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8774645924568176,0.476428359746933,0.4540858566761017,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7134774327278137,0.2491832226514816,1.139714598655701,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.822509765625,297.20263671875,284.9140014648437,1.0,0.6736080050468445,0.3477595448493957,0.3477595448493957,1.0,1.0,-3.5844974517822266,0.9250337481498718,2.659463882446289,0.1148243397474289,0.8478783369064331,0.8478783369064331,0.0,203.24530029296875,209.0,69971.71875,0.0,3871.42724609375,1.0,278.1585998535156,282.9323425292969,298.8932189941406,303.4526672363281,293.1499938964844,293.1499938964844,278.45001220703125,38080.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742069005966187,1.0,0.0,0.0,3.503617525100708,3.503640651702881,8.190806966013042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.197265625,0.0,1391.27001953125,1895.4371337890625,0.0,3162.269287109375,0.8745188117027283,1.0,0.0,3.0,1.0,0.0
18030780,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8140566945075989,0.3791601955890655,0.3443916440010071,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9514402151107788,0.6019457578659058,0.5717288255691528,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.988132894039154,0.6792662143707275,0.475004106760025,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.874772846698761,0.4762903451919555,0.453839898109436,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7115597128868103,0.249341070652008,1.140254259109497,285.000244140625,284.95001220703125,299.63055419921875,295.8993835449219,297.8334350585937,297.2056579589844,284.9991455078125,1.0,0.6747848391532898,0.3474927842617035,0.3474927842617035,1.0,1.0,-3.5852174758911133,0.9244003295898438,2.660817146301269,0.1141067370772361,0.9227699041366576,0.9227699041366576,0.0,205.34060668945312,209.0,69414.875,0.0,3886.113037109375,1.0,278.43231201171875,283.0378112792969,298.8739318847656,303.3075866699219,293.1499938964844,293.1499938964844,278.45001220703125,33338.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675541877746582,1.0,0.0,0.0,3.6022722721099854,3.602295398712158,8.658573733555386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.181640625,0.0,1461.05810546875,1895.4371337890625,0.0,3099.86669921875,0.8925088047981262,1.0,0.0,3.0,1.0,0.0
18030840,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8135784864425659,0.3790859878063202,0.3443764150142669,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9507396817207336,0.6017535924911499,0.5716008543968201,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9878911375999452,0.6798040270805359,0.4754263162612915,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.874247670173645,0.476248949766159,0.4538435041904449,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7111998200416565,0.2493857592344284,1.140583038330078,284.99468994140625,284.95001220703125,299.63934326171875,295.9038391113281,297.83599853515625,297.20623779296875,284.99395751953125,1.0,0.6751208305358887,0.3474260866641998,0.3474260866641998,1.0,1.0,-3.585953950881958,0.924411416053772,2.6615424156188965,0.1140068843960762,0.92536199092865,0.92536199092865,0.0,205.8133087158203,212.0,69488.984375,0.0,3890.8935546875,1.0,278.4413146972656,283.0336303710937,298.8858947753906,303.33758544921875,293.1499938964844,293.1499938964844,278.1499938964844,33538.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674293160438538,1.0,0.0,0.0,3.61731219291687,3.617335319519043,8.731025786801183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.5625,0.0,1478.849609375,1895.4371337890625,0.0,3098.695068359375,0.896218478679657,1.0,0.0,3.0,1.0,0.0
