time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030900,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8118960857391357,0.3785291910171509,0.3441586792469024,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.948403537273407,0.6008860468864441,0.5710915923118591,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9868154525756836,0.6806556582450867,0.4762877225875854,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8724591135978699,0.4758322238922119,0.4537080526351928,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7099095582962036,0.2493234872817993,1.1410953998565674,284.8797912597656,284.95001220703125,299.6610412597656,295.9147644042969,297.83953857421875,297.20391845703125,284.8802795410156,1.0,0.6759245991706848,0.347259372472763,0.347259372472763,1.0,1.0,-3.586576223373413,0.924061954021454,2.6625142097473145,0.1137097254395484,0.8437188863754272,0.8437188863754272,0.0,207.2709045410156,212.0,70292.96875,0.0,3901.413330078125,1.0,278.1990966796875,282.9030456542969,298.940673828125,303.566162109375,293.1499938964844,293.1499938964844,278.1499938964844,38134.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724693655967712,1.0,0.0,0.0,3.5724987983703613,3.5725224018096924,8.516035450156778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.904296875,0.0,1464.2745361328125,1895.4371337890625,0.0,3145.973388671875,0.8873397707939148,1.0,0.0,3.0,1.0,0.0
18030960,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8095155358314514,0.3779275119304657,0.3436529636383056,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.94523686170578,0.5999560356140137,0.5702602863311768,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9850813746452332,0.6814801096916199,0.4768602848052978,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8700031042098999,0.4753450155258178,0.4533058106899261,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7080147862434387,0.2491921782493591,1.1408751010894775,284.9141540527344,284.95001220703125,299.6823425292969,295.9253845214844,297.8424377441406,297.200927734375,284.914794921875,1.0,0.6766019463539124,0.3471052944660187,0.3471052944660187,1.0,1.0,-3.584908962249756,0.9230496883392334,2.6618592739105225,0.113197423517704,0.8496777415275574,0.8496777415275574,0.0,209.0647430419922,215.0,70073.8359375,0.0,3908.126220703125,1.0,278.15838623046875,282.9309387207031,298.93804931640625,303.5059814453125,293.1499938964844,293.1499938964844,278.45001220703125,38209.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732478618621826,1.0,0.0,0.0,3.509199380874634,3.509222507476806,8.216926516979584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.7177734375,0.0,1397.9852294921875,1895.4371337890625,0.0,3153.275146484375,0.8759878277778625,1.0,0.0,3.0,1.0,0.0
18031020,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8064423203468323,0.3776249885559082,0.3432979881763458,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.940943479537964,0.5990467667579651,0.5693040490150452,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9832658171653748,0.6843034625053406,0.4787071943283081,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8668326139450073,0.4751504361629486,0.4530491828918457,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056170701980591,0.2493735998868942,1.1416553258895874,284.9946594238281,284.95001220703125,299.7232971191406,295.9454650878906,297.8551025390625,297.2045288085937,284.9939270019531,1.0,0.6781420111656189,0.3467971086502075,0.3467971086502075,1.0,1.0,-3.5861759185791016,0.9224494099617004,2.663726568222046,0.1124327331781387,0.9269902110099792,0.9269902110099792,0.0,211.7498016357422,218.0,69594.8125,0.0,3927.83935546875,1.0,278.4413452148437,283.031494140625,298.9280090332031,303.3880615234375,293.1499938964844,293.1499938964844,278.1499938964844,33554.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866556704044342,1.0,0.0,0.0,3.624542236328125,3.624565601348877,8.765962888901413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.2490234375,0.0,1486.8603515625,1895.4371337890625,0.0,3090.509033203125,0.8978523015975952,1.0,0.0,3.0,1.0,0.0
18031080,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8064423203468323,0.3776249885559082,0.3432979881763458,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.940943479537964,0.5990467667579651,0.5693040490150452,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9832658171653748,0.6843034625053406,0.4787071943283081,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8668326139450073,0.4751504361629486,0.4530491828918457,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056170701980591,0.2493735998868942,1.1416553258895874,284.9946594238281,284.95001220703125,299.7232971191406,295.9454650878906,297.8551025390625,297.2045288085937,284.9939270019531,1.0,0.6781420111656189,0.3467971086502075,0.3467971086502075,1.0,1.0,-3.5861759185791016,0.9224494099617004,2.663726568222046,0.1124327331781387,0.9269902110099792,0.9269902110099792,0.0,211.7498016357422,218.0,69594.8125,0.0,3927.83935546875,1.0,278.4413452148437,283.031494140625,298.9280090332031,303.3880615234375,293.1499938964844,293.1499938964844,278.1499938964844,33554.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866556704044342,1.0,0.0,0.0,3.624542236328125,3.624565601348877,8.765962888901413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.2490234375,0.0,1486.8603515625,1895.4371337890625,0.0,3090.509033203125,0.8978523015975952,1.0,0.0,3.0,1.0,0.0
18031140,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8022898435592651,0.3764447271823883,0.3425542712211609,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354196190834044,0.5972340106964111,0.5679482817649841,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.980396807193756,0.6859385967254639,0.4801132380962372,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8627596497535706,0.4742294549942016,0.4524957835674286,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024494409561157,0.2491596341133117,1.1418625116348269,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.8602600097656,297.1991577148437,284.9129638671875,1.0,0.6796234846115112,0.3464889526367187,0.3464889526367187,1.0,1.0,-3.584933519363404,0.9210706949234008,2.663862705230713,0.1116368547081947,0.8501306772232056,0.8501306772232056,0.0,215.06375122070312,221.0,70185.9609375,0.0,3944.936279296875,1.0,278.1584777832031,282.9272155761719,298.9764404296875,303.5527648925781,293.1499938964844,293.1499938964844,278.45001220703125,38134.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724566102027893,1.0,0.0,0.0,3.51794695854187,3.517970085144043,8.257943022726977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.3828125,0.0,1406.55078125,1895.4371337890625,0.0,3145.85400390625,0.8777411580085754,1.0,0.0,3.0,1.0,0.0
18031200,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8022898435592651,0.3764447271823883,0.3425542712211609,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354196190834044,0.5972340106964111,0.5679482817649841,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.980396807193756,0.6859385967254639,0.4801132380962372,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8627596497535706,0.4742294549942016,0.4524957835674286,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024494409561157,0.2491596341133117,1.1418625116348269,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.8602600097656,297.1991577148437,284.9129638671875,1.0,0.6796234846115112,0.3464889526367187,0.3464889526367187,1.0,1.0,-3.584933519363404,0.9210706949234008,2.663862705230713,0.1116368547081947,0.8501306772232056,0.8501306772232056,0.0,215.06375122070312,221.0,70185.9609375,0.0,3944.936279296875,1.0,278.1584777832031,282.9272155761719,298.9764404296875,303.5527648925781,293.1499938964844,293.1499938964844,278.45001220703125,38134.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724566102027893,1.0,0.0,0.0,3.51794695854187,3.517970085144043,8.257943022726977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.3828125,0.0,1406.55078125,1895.4371337890625,0.0,3145.85400390625,0.8777411580085754,1.0,0.0,3.0,1.0,0.0
18031260,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7992521524429321,0.3761222064495086,0.3421855866909027,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9311856031417848,0.5963101387023926,0.5669829845428467,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9785836338996888,0.6887297630310059,0.4819414317607879,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8597495555877686,0.4740201532840729,0.4522287845611572,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7001252770423889,0.2493248730897903,1.1425777673721311,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8713684082031,297.2027587890625,284.9939270019531,1.0,0.6811516880989075,0.3462111055850982,0.3462111055850982,1.0,1.0,-3.586059808731079,0.9205207228660583,2.665539264678955,0.1109391897916793,0.9281072616577148,0.9281072616577148,0.0,217.7730407714844,224.0,69670.0859375,0.0,3964.447265625,1.0,278.44140625,283.0297546386719,298.96270751953125,303.429443359375,293.1499938964844,293.1499938964844,278.1499938964844,33577.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659075498580933,1.0,0.0,0.0,3.6299002170562735,3.6299235820770255,8.791898835625034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.9423828125,0.0,1492.89208984375,1895.4371337890625,0.0,3084.419189453125,0.8990711569786072,1.0,0.0,3.0,1.0,0.0
18031320,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7992521524429321,0.3761222064495086,0.3421855866909027,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9311856031417848,0.5963101387023926,0.5669829845428467,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9785836338996888,0.6887297630310059,0.4819414317607879,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8597495555877686,0.4740201532840729,0.4522287845611572,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7001252770423889,0.2493248730897903,1.1425777673721311,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8713684082031,297.2027587890625,284.9939270019531,1.0,0.6811516880989075,0.3462111055850982,0.3462111055850982,1.0,1.0,-3.586059808731079,0.9205207228660583,2.665539264678955,0.1109391897916793,0.9281072616577148,0.9281072616577148,0.0,217.7730407714844,224.0,69670.0859375,0.0,3964.447265625,1.0,278.44140625,283.0297546386719,298.96270751953125,303.429443359375,293.1499938964844,293.1499938964844,278.1499938964844,33577.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659075498580933,1.0,0.0,0.0,3.6299002170562735,3.6299235820770255,8.791898835625034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.9423828125,0.0,1492.89208984375,1895.4371337890625,0.0,3084.419189453125,0.8990711569786072,1.0,0.0,3.0,1.0,0.0
18031380,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7952389717102051,0.3749219477176666,0.3414258360862732,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258100986480712,0.594483494758606,0.5656160116195679,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757172465324402,0.6903172135353088,0.4833182394504547,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8558962941169739,0.473083883523941,0.451662927865982,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6970710158348083,0.2490949928760528,1.142720341682434,284.9123229980469,284.95001220703125,299.8275146484375,295.9927673339844,297.8746032714844,297.19732666015625,284.9124755859375,1.0,0.682614803314209,0.3459332287311554,0.3459332287311554,1.0,1.0,-3.584656953811645,0.9191905856132508,2.66546630859375,0.1102096810936927,0.8506649136543274,0.8506649136543274,0.0,221.1010131835937,227.0,70246.1015625,0.0,3981.20068359375,1.0,278.158447265625,282.9252624511719,299.0062255859375,303.5885009765625,293.1499938964844,293.1499938964844,278.45001220703125,38167.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719403743743896,1.0,0.0,0.0,3.522341728210449,3.522364854812622,8.278587984023034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.1171875,0.0,1411.37451171875,1895.4371337890625,0.0,3141.01171875,0.8787416219711304,1.0,0.0,3.0,1.0,0.0
18031440,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7952389717102051,0.3749219477176666,0.3414258360862732,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258100986480712,0.594483494758606,0.5656160116195679,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757172465324402,0.6903172135353088,0.4833182394504547,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8558962941169739,0.473083883523941,0.451662927865982,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6970710158348083,0.2490949928760528,1.142720341682434,284.9123229980469,284.95001220703125,299.8275146484375,295.9927673339844,297.8746032714844,297.19732666015625,284.9124755859375,1.0,0.682614803314209,0.3459332287311554,0.3459332287311554,1.0,1.0,-3.584656953811645,0.9191905856132508,2.66546630859375,0.1102096810936927,0.8506649136543274,0.8506649136543274,0.0,221.1010131835937,227.0,70246.1015625,0.0,3981.20068359375,1.0,278.158447265625,282.9252624511719,299.0062255859375,303.5885009765625,293.1499938964844,293.1499938964844,278.45001220703125,38167.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719403743743896,1.0,0.0,0.0,3.522341728210449,3.522364854812622,8.278587984023034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.1171875,0.0,1411.37451171875,1895.4371337890625,0.0,3141.01171875,0.8787416219711304,1.0,0.0,3.0,1.0,0.0
18031500,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.793456494808197,0.3747183978557586,0.341097354888916,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9233952164649964,0.5939719080924988,0.5649746060371399,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9745028614997864,0.6916667819023132,0.4840806424617767,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8541786670684814,0.4729288816452026,0.4513964354991913,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.695687472820282,0.2491336613893509,1.1427024602890017,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8788146972656,297.1986694335937,285.0140991210937,1.0,0.6833074688911438,0.3457942903041839,0.3457942903041839,1.0,1.0,-3.584059000015259,0.9185628294944764,2.6654961109161377,0.1097298264503479,0.9238722920417786,0.9238722920417786,0.0,222.61331176757807,227.0,69519.734375,0.0,3988.92236328125,1.0,278.3987121582031,283.0428771972656,298.9698181152344,303.3876647949219,293.1499938964844,293.1499938964844,278.45001220703125,33851.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667604327201843,1.0,0.0,0.0,3.575010299682617,3.575033187866211,8.528013495379128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.7578125,0.0,1435.5806884765625,1895.4371337890625,0.0,3092.420654296875,0.8884719014167786,1.0,0.0,3.0,1.0,0.0
18031560,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7922981977462769,0.374579519033432,0.3410340845584869,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9217185378074646,0.5935444235801697,0.5646311044692993,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9739090204238892,0.6930689811706543,0.4851124584674835,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8530385494232178,0.4728597998619079,0.4513776898384094,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6948235034942627,0.2492460310459137,1.1433618068695068,284.9936828613281,284.95001220703125,299.853759765625,296.0029296875,297.8834228515625,297.2008972167969,284.99249267578125,1.0,0.6841189861297607,0.345658004283905,0.345658004283905,1.0,1.0,-3.5855801105499268,0.9185898303985596,2.6669905185699463,0.1094817295670509,0.9281357526779176,0.9281357526779176,0.0,223.82388305664065,230.0,69713.2578125,0.0,4000.27880859375,1.0,278.4422912597656,283.0272521972656,298.9862670898437,303.45806884765625,293.1499938964844,293.1499938964844,278.1499938964844,33534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655145168304443,1.0,0.0,0.0,3.635295152664185,3.635318517684937,8.818051355774514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.5615234375,0.0,1498.494140625,1895.4371337890625,0.0,3080.732421875,0.8999876976013184,1.0,0.0,3.0,1.0,0.0
18031620,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7884517908096313,0.3733562231063843,0.3402639627456665,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166285395622252,0.5917002558708191,0.5632584095001221,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9710745215415956,0.6945961713790894,0.4864607453346252,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8494104743003845,0.4719063639640808,0.4508043527603149,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919012665748596,0.2490011900663375,1.1434592008590698,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.88397216796875,297.1953430175781,284.9129333496094,1.0,0.6855600476264954,0.3453854024410248,0.3453854024410248,1.0,1.0,-3.5840604305267334,0.9172419309616088,2.666818618774414,0.1087419241666793,0.850989818572998,0.850989818572998,0.0,227.1475524902344,233.0,70246.234375,0.0,4016.685302734375,1.0,278.1579895019531,282.9247436523437,299.0242919921875,303.6092529296875,293.1499938964844,293.1499938964844,278.45001220703125,38292.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717824816703796,1.0,0.0,0.0,3.5220890045166016,3.5221121311187744,8.277400525003031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.71484375,0.0,1412.017333984375,1895.4371337890625,0.0,3139.530517578125,0.8788837194442749,1.0,0.0,3.0,1.0,0.0
18031680,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7884517908096313,0.3733562231063843,0.3402639627456665,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166285395622252,0.5917002558708191,0.5632584095001221,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9710745215415956,0.6945961713790894,0.4864607453346252,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8494104743003845,0.4719063639640808,0.4508043527603149,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919012665748596,0.2490011900663375,1.1434592008590698,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.88397216796875,297.1953430175781,284.9129333496094,1.0,0.6855600476264954,0.3453854024410248,0.3453854024410248,1.0,1.0,-3.5840604305267334,0.9172419309616088,2.666818618774414,0.1087419241666793,0.850989818572998,0.850989818572998,0.0,227.1475524902344,233.0,70246.234375,0.0,4016.685302734375,1.0,278.1579895019531,282.9247436523437,299.0242919921875,303.6092529296875,293.1499938964844,293.1499938964844,278.45001220703125,38292.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717824816703796,1.0,0.0,0.0,3.5220890045166016,3.5221121311187744,8.277400525003031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.71484375,0.0,1412.017333984375,1895.4371337890625,0.0,3139.530517578125,0.8788837194442749,1.0,0.0,3.0,1.0,0.0
18031740,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.785622775554657,0.3729888498783111,0.3398533761501312,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.912787139415741,0.5907406210899353,0.5622580647468567,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9692874550819396,0.6972935795783997,0.4882200062274933,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8467058539390564,0.4716645181179046,0.4505053162574768,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897423267364502,0.2491380125284195,1.144044041633606,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8897705078125,297.1988220214844,284.9927673339844,1.0,0.6870388984680176,0.3451128304004669,0.3451128304004669,1.0,1.0,-3.584815740585327,0.9165993928909302,2.6682164669036865,0.1079844608902931,0.927892565727234,0.927892565727234,0.0,229.8730010986328,236.0,69694.109375,0.0,4035.348388671875,1.0,278.4414367675781,283.0268249511719,298.99755859375,303.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,33646.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655828237533569,1.0,0.0,0.0,3.633468627929688,3.6334922313690186,8.809193445813435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.3564453125,0.0,1497.327392578125,1895.4371337890625,0.0,3081.373046875,0.8999167084693909,1.0,0.0,3.0,1.0,0.0
18031800,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.785622775554657,0.3729888498783111,0.3398533761501312,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.912787139415741,0.5907406210899353,0.5622580647468567,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9692874550819396,0.6972935795783997,0.4882200062274933,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8467058539390564,0.4716645181179046,0.4505053162574768,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897423267364502,0.2491380125284195,1.144044041633606,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8897705078125,297.1988220214844,284.9927673339844,1.0,0.6870388984680176,0.3451128304004669,0.3451128304004669,1.0,1.0,-3.584815740585327,0.9165993928909302,2.6682164669036865,0.1079844608902931,0.927892565727234,0.927892565727234,0.0,229.8730010986328,236.0,69694.109375,0.0,4035.348388671875,1.0,278.4414367675781,283.0268249511719,298.99755859375,303.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,33646.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655828237533569,1.0,0.0,0.0,3.633468627929688,3.6334922313690186,8.809193445813435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.3564453125,0.0,1497.327392578125,1895.4371337890625,0.0,3081.373046875,0.8999167084693909,1.0,0.0,3.0,1.0,0.0
18031860,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7819085121154785,0.3717468380928039,0.3390563130378723,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9080651998519896,0.5888822674751282,0.5608609914779663,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.966453731060028,0.698760986328125,0.4895177781581878,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8432535529136658,0.4706971049308777,0.4499104022979736,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869226098060608,0.2488796412944793,1.1440625190734863,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.8869934082031,297.1932067871094,284.91143798828125,1.0,0.6884502172470093,0.3448403775691986,0.3448403775691986,1.0,1.0,-3.583052396774292,0.9151793122291564,2.6678731441497803,0.1071929931640625,0.8497538566589355,0.8497538566589355,0.0,233.2060394287109,239.0,70212.8046875,0.0,4051.1591796875,1.0,278.158447265625,282.9231262207031,299.0264892578125,303.6117553710937,293.1499938964844,293.1499938964844,278.45001220703125,38257.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719687461853027,1.0,0.0,0.0,3.522196054458618,3.522219181060791,8.27790358925995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0830078125,0.0,1411.8726806640625,1895.4371337890625,0.0,3141.277587890625,0.8787791132926941,1.0,0.0,3.0,1.0,0.0
18031920,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7819085121154785,0.3717468380928039,0.3390563130378723,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9080651998519896,0.5888822674751282,0.5608609914779663,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.966453731060028,0.698760986328125,0.4895177781581878,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8432535529136658,0.4706971049308777,0.4499104022979736,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869226098060608,0.2488796412944793,1.1440625190734863,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.8869934082031,297.1932067871094,284.91143798828125,1.0,0.6884502172470093,0.3448403775691986,0.3448403775691986,1.0,1.0,-3.583052396774292,0.9151793122291564,2.6678731441497803,0.1071929931640625,0.8497538566589355,0.8497538566589355,0.0,233.2060394287109,239.0,70212.8046875,0.0,4051.1591796875,1.0,278.158447265625,282.9231262207031,299.0264892578125,303.6117553710937,293.1499938964844,293.1499938964844,278.45001220703125,38257.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719687461853027,1.0,0.0,0.0,3.522196054458618,3.522219181060791,8.27790358925995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0830078125,0.0,1411.8726806640625,1895.4371337890625,0.0,3141.277587890625,0.8787791132926941,1.0,0.0,3.0,1.0,0.0
18031980,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7794619202613831,0.3714137673377991,0.3386506140232086,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.904928743839264,0.5880282521247864,0.5599339604377747,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9648445844650269,0.701103687286377,0.4910049736499786,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8409444093704224,0.4704738557338714,0.449606716632843,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.685049831867218,0.2489862591028213,1.1444393396377563,284.9955139160156,284.95001220703125,299.8988037109375,296.0062561035156,297.8890380859375,297.1962890625,284.9947509765625,1.0,0.6897103190422058,0.344600647687912,0.344600647687912,1.0,1.0,-3.583317995071411,0.9144938588142396,2.6688241958618164,0.1064536422491073,0.924640417098999,0.924640417098999,0.0,235.6270446777344,239.0,69581.1328125,0.0,4066.682861328125,1.0,278.4368591308594,283.0284423828125,298.9878234863281,303.4491882324219,293.1499938964844,293.1499938964844,278.45001220703125,33594.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659565448760986,1.0,0.0,0.0,3.621897220611572,3.621920585632324,8.753173119657731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.603515625,0.0,1484.2635498046875,1895.4371337890625,0.0,3084.879150390625,0.8971189856529236,1.0,0.0,3.0,1.0,0.0
18032040,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7791941165924072,0.3713524639606476,0.3386275470256805,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9045785069465636,0.5878992080688477,0.5598453879356384,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9646921753883362,0.7013933658599854,0.4912376701831817,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8406901955604553,0.4704367816448211,0.4495989084243774,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6848538517951965,0.2490025907754898,1.1445966958999634,284.9925537109375,284.95001220703125,299.89849853515625,296.0052795410156,297.8890991210937,297.1965637207031,284.9917907714844,1.0,0.6899024248123169,0.3445679545402527,0.3445679545402527,1.0,1.0,-3.583644151687622,0.9144881367683412,2.669156074523926,0.1063951700925827,0.9261860847473145,0.9261860847473145,0.0,235.9296722412109,242.0,69617.4765625,0.0,4069.38671875,1.0,278.4414367675781,283.026123046875,298.991455078125,303.46246337890625,293.1499938964844,293.1499938964844,278.1499938964844,33697.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660241365432739,1.0,0.0,0.0,3.630013465881348,3.6300368309021,8.792447374617041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.1708984375,0.0,1493.9093017578125,1895.4371337890625,0.0,3085.512939453125,0.8991745114326477,1.0,0.0,3.0,1.0,0.0
18032100,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7776997089385986,0.3707433640956878,0.3383639752864837,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9027449488639832,0.5869928002357483,0.5592997074127197,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.963617742061615,0.702105700969696,0.4920157790184021,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8393032550811768,0.4699808955192566,0.4494290649890899,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6837437152862549,0.2489011585712433,1.1449493169784546,284.8769836425781,284.95001220703125,299.8959350585937,296.00048828125,297.8861999511719,297.1940612792969,284.8775329589844,1.0,0.690660297870636,0.3444317281246185,0.3444317281246185,1.0,1.0,-3.583833694458008,0.914104700088501,2.669728994369507,0.1061046123504638,0.8432508111000061,0.8432508111000061,0.0,237.4341278076172,242.0,70362.46875,0.0,4079.0859375,1.0,278.1988525390625,282.89569091796875,299.03033447265625,303.6722106933594,293.1499938964844,293.1499938964844,278.1499938964844,38345.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714577555656433,1.0,0.0,0.0,3.5812478065490723,3.581271409988404,8.557797741559625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.9765625,0.0,1475.2314453125,1895.4371337890625,0.0,3136.484619140625,0.8894140124320984,1.0,0.0,3.0,1.0,0.0
18032160,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7756333947181702,0.370088666677475,0.3378135561943054,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9003421664237976,0.5860233902931213,0.5584343671798706,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9618861675262452,0.7027879357337952,0.4924901127815246,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.83741295337677,0.4694550335407257,0.4489924907684326,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6821534037590027,0.2487320005893707,1.1445658206939695,284.9116516113281,284.95001220703125,299.8912658691406,295.9943542480469,297.8822937011719,297.1908569335937,284.9122314453125,1.0,0.6912866830825806,0.3443082273006439,0.3443082273006439,1.0,1.0,-3.581716060638428,0.9130576848983764,2.6686582565307617,0.1055987402796745,0.8485144972801208,0.8485144972801208,0.0,239.2583923339844,245.0,70079.4375,0.0,4084.717041015625,1.0,278.158203125,282.9245910644531,299.0111083984375,303.5912170410156,293.1499938964844,293.1499938964844,278.45001220703125,38417.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726557493209839,1.0,0.0,0.0,3.513916015625,3.513939142227173,8.239028943535232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.3974609375,0.0,1404.38671875,1895.4371337890625,0.0,3147.7216796875,0.8771779537200928,1.0,0.0,3.0,1.0,0.0
18032220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7730146646499634,0.3696652948856354,0.3373585343360901,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8970962166786194,0.5850144028663635,0.5573946237564087,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601302742958068,0.7053457498550415,0.4941568076610565,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8349591493606567,0.4691759645938873,0.4486632645130157,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6801602840423584,0.2488414794206619,1.1450411081314087,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.88006591796875,297.1940612792969,284.99041748046875,1.0,0.6927102208137512,0.3440611958503723,0.3440611958503723,1.0,1.0,-3.5820908546447754,0.9123828411102296,2.669708013534546,0.1048300936818122,0.9232649207115172,0.9232649207115172,0.0,241.9888458251953,248.0,69471.3046875,0.0,4102.41650390625,1.0,278.4413757324219,283.0259094238281,298.9655456542969,303.43017578125,293.1499938964844,293.1499938964844,278.1499938964844,33752.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669642806053162,1.0,0.0,0.0,3.622434377670288,3.62245774269104,8.755770295465481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.6650390625,0.0,1486.0269775390625,1895.4371337890625,0.0,3094.332763671875,0.8975092172622681,1.0,0.0,3.0,1.0,0.0
18032280,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7730146646499634,0.3696652948856354,0.3373585343360901,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8970962166786194,0.5850144028663635,0.5573946237564087,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601302742958068,0.7053457498550415,0.4941568076610565,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8349591493606567,0.4691759645938873,0.4486632645130157,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6801602840423584,0.2488414794206619,1.1450411081314087,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.88006591796875,297.1940612792969,284.99041748046875,1.0,0.6927102208137512,0.3440611958503723,0.3440611958503723,1.0,1.0,-3.5820908546447754,0.9123828411102296,2.669708013534546,0.1048300936818122,0.9232649207115172,0.9232649207115172,0.0,241.9888458251953,248.0,69471.3046875,0.0,4102.41650390625,1.0,278.4413757324219,283.0259094238281,298.9655456542969,303.43017578125,293.1499938964844,293.1499938964844,278.1499938964844,33752.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669642806053162,1.0,0.0,0.0,3.622434377670288,3.62245774269104,8.755770295465481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.6650390625,0.0,1486.0269775390625,1895.4371337890625,0.0,3094.332763671875,0.8975092172622681,1.0,0.0,3.0,1.0,0.0
18032340,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7695883512496948,0.3683807551860809,0.3365191519260406,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8930143117904663,0.5831212997436523,0.5559597611427307,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573352336883544,0.7066628336906433,0.495350182056427,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8318186402320862,0.4681814610958099,0.4480389654636383,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775631904602051,0.2485595643520355,1.1449463367462158,284.9106750488281,284.95001220703125,299.8500061035156,295.9559326171875,297.8686218261719,297.18829345703125,284.9107360839844,1.0,0.6940640211105347,0.3438141644001007,0.3438141644001007,1.0,1.0,-3.5799336433410645,0.910928189754486,2.6690053939819336,0.1040204539895057,0.8455215692520142,0.8455215692520142,0.0,245.3207092285156,251.0,69903.1875,0.0,4117.140625,1.0,278.1585388183594,282.9247741699219,298.97369384765625,303.544921875,293.1499938964844,293.1499938964844,278.45001220703125,38362.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738424181938171,1.0,0.0,0.0,3.505575180053711,3.505598306655884,8.199962735488953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.681640625,0.0,1395.3267822265625,1895.4371337890625,0.0,3158.850830078125,0.8751732707023621,1.0,0.0,3.0,1.0,0.0
18032400,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7695883512496948,0.3683807551860809,0.3365191519260406,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8930143117904663,0.5831212997436523,0.5559597611427307,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573352336883544,0.7066628336906433,0.495350182056427,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8318186402320862,0.4681814610958099,0.4480389654636383,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775631904602051,0.2485595643520355,1.1449463367462158,284.9106750488281,284.95001220703125,299.8500061035156,295.9559326171875,297.8686218261719,297.18829345703125,284.9107360839844,1.0,0.6940640211105347,0.3438141644001007,0.3438141644001007,1.0,1.0,-3.5799336433410645,0.910928189754486,2.6690053939819336,0.1040204539895057,0.8455215692520142,0.8455215692520142,0.0,245.3207092285156,251.0,69903.1875,0.0,4117.140625,1.0,278.1585388183594,282.9247741699219,298.97369384765625,303.544921875,293.1499938964844,293.1499938964844,278.45001220703125,38362.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738424181938171,1.0,0.0,0.0,3.505575180053711,3.505598306655884,8.199962735488953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.681640625,0.0,1395.3267822265625,1895.4371337890625,0.0,3158.850830078125,0.8751732707023621,1.0,0.0,3.0,1.0,0.0
18032460,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7668616771697998,0.3677517473697662,0.3359565436840057,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8896515369415283,0.5819068551063538,0.554809033870697,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.955355167388916,0.7089612483978271,0.4968982934951782,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8292644619941711,0.467704713344574,0.4476047456264496,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6754195094108582,0.2484689354896545,1.1449142694473269,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8611755371094,297.1895751953125,284.9882507324219,1.0,0.695402204990387,0.343598872423172,0.343598872423172,1.0,1.0,-3.579169511795044,0.910003900527954,2.6691653728485107,0.1032635197043418,0.918590486049652,0.918590486049652,0.0,248.196517944336,254.0,69231.71875,0.0,4132.7275390625,1.0,278.4412841796875,283.0263061523437,298.9184875488281,303.3704833984375,293.1499938964844,293.1499938964844,278.1499938964844,33833.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682273030281067,1.0,0.0,0.0,3.609533071517944,3.609556436538696,8.693514246260747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.1357421875,0.0,1472.5780029296875,1895.4371337890625,0.0,3106.18115234375,0.8946607708930969,1.0,0.0,3.0,1.0,0.0
18032520,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7668616771697998,0.3677517473697662,0.3359565436840057,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8896515369415283,0.5819068551063538,0.554809033870697,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.955355167388916,0.7089612483978271,0.4968982934951782,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8292644619941711,0.467704713344574,0.4476047456264496,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6754195094108582,0.2484689354896545,1.1449142694473269,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8611755371094,297.1895751953125,284.9882507324219,1.0,0.695402204990387,0.343598872423172,0.343598872423172,1.0,1.0,-3.579169511795044,0.910003900527954,2.6691653728485107,0.1032635197043418,0.918590486049652,0.918590486049652,0.0,248.196517944336,254.0,69231.71875,0.0,4132.7275390625,1.0,278.4412841796875,283.0263061523437,298.9184875488281,303.3704833984375,293.1499938964844,293.1499938964844,278.1499938964844,33833.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682273030281067,1.0,0.0,0.0,3.609533071517944,3.609556436538696,8.693514246260747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.1357421875,0.0,1472.5780029296875,1895.4371337890625,0.0,3106.18115234375,0.8946607708930969,1.0,0.0,3.0,1.0,0.0
18032580,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.762953519821167,0.3660550415515899,0.3348053097724914,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8850573301315308,0.5795881748199463,0.5530387163162231,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.951862335205078,0.7097764611244202,0.4977984726428985,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8256465196609497,0.4662795066833496,0.4466427564620971,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6722023487091064,0.2477151304483413,1.143073320388794,284.909423828125,284.95001220703125,299.7869873046875,295.90594482421875,297.84490966796875,297.1797790527344,284.9093322753906,1.0,0.6964713931083679,0.3433835804462433,0.3433835804462433,1.0,1.0,-3.573376417160034,0.9075429439544678,2.6658334732055664,0.1022720113396644,0.840508222579956,0.840508222579956,0.0,251.9087829589844,257.0,69554.53125,0.0,4140.18798828125,1.0,278.15869140625,282.9275207519531,298.9218444824219,303.4723815917969,293.1499938964844,293.1499938964844,278.45001220703125,38495.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747345805168152,1.0,0.0,0.0,3.4862396717071533,3.486262559890747,8.109755640361982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.83984375,0.0,1376.3323974609375,1895.4371337890625,0.0,3167.217529296875,0.8709827065467834,1.0,0.0,3.0,1.0,0.0
18032640,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.762953519821167,0.3660550415515899,0.3348053097724914,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8850573301315308,0.5795881748199463,0.5530387163162231,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.951862335205078,0.7097764611244202,0.4977984726428985,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8256465196609497,0.4662795066833496,0.4466427564620971,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6722023487091064,0.2477151304483413,1.143073320388794,284.909423828125,284.95001220703125,299.7869873046875,295.90594482421875,297.84490966796875,297.1797790527344,284.9093322753906,1.0,0.6964713931083679,0.3433835804462433,0.3433835804462433,1.0,1.0,-3.573376417160034,0.9075429439544678,2.6658334732055664,0.1022720113396644,0.840508222579956,0.840508222579956,0.0,251.9087829589844,257.0,69554.53125,0.0,4140.18798828125,1.0,278.15869140625,282.9275207519531,298.9218444824219,303.4723815917969,293.1499938964844,293.1499938964844,278.45001220703125,38495.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747345805168152,1.0,0.0,0.0,3.4862396717071533,3.486262559890747,8.109755640361982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.83984375,0.0,1376.3323974609375,1895.4371337890625,0.0,3167.217529296875,0.8709827065467834,1.0,0.0,3.0,1.0,0.0
18032700,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7611321806907654,0.3655411005020141,0.3342360258102417,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8828986883163452,0.5787606239318848,0.5521429777145386,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9502658247947692,0.7106621861457825,0.4982722997665405,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8239303827285767,0.4658148884773254,0.4461239874362945,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6706239581108093,0.2474229633808136,1.141748547554016,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.8392944335937,297.1783447265625,285.0071716308594,1.0,0.6968942880630493,0.3432759344577789,0.3432759344577789,1.0,1.0,-3.569960832595825,0.9061601161956788,2.6638007164001465,0.101613312959671,0.9098951816558838,0.9098951816558838,0.0,253.620849609375,257.0,68739.28125,0.0,4141.67724609375,1.0,278.3977355957031,283.04315185546875,298.866943359375,303.24664306640625,293.1499938964844,293.1499938964844,278.45001220703125,34090.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697128891944885,1.0,0.0,0.0,3.534391403198242,3.5344138145446777,8.335325674124761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.5439453125,0.0,1394.4766845703125,1895.4371337890625,0.0,3120.1171875,0.8796077370643616,1.0,0.0,3.0,1.0,0.0
