time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7597731351852417,0.3650528788566589,0.3338914513587951,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.881224513053894,0.5779722332954407,0.5514966249465942,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9492164850234984,0.7115264534950256,0.49897101521492,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8226217031478882,0.465391457080841,0.4458083808422088,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6694172024726868,0.2471610456705093,1.1409025192260742,284.98419189453125,284.95001220703125,299.7536926269531,295.88116455078125,297.83404541015625,297.17742919921875,284.9830322265625,1.0,0.6973816752433777,0.343196839094162,0.343196839094162,1.0,1.0,-3.568211555480957,0.9053683280944824,2.6628432273864746,0.1012249365448951,0.9092591404914856,0.9092591404914856,0.0,255.04481506347656,260.0,68797.34375,0.0,4145.77001953125,1.0,278.44189453125,283.027099609375,298.8656921386719,303.2906799316406,293.1499938964844,293.1499938964844,278.1499938964844,33931.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685539364814758,1.0,0.0,0.0,3.586955547332764,3.5869786739349365,8.585098498770094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.2568359375,0.0,1448.940673828125,1895.4371337890625,0.0,3109.24560546875,0.889388382434845,1.0,0.0,3.0,1.0,0.0
18032820,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7558742761611938,0.3631517887115478,0.3325335681438446,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.876651406288147,0.5754218101501465,0.5494828224182129,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455164074897766,0.7119084000587463,0.499557763338089,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189235329627991,0.4637181460857391,0.4445869028568268,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660277843475342,0.2461154609918594,1.1376099586486816,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.81597900390625,297.1658935546875,284.9093322753906,1.0,0.6980571746826172,0.3430386781692505,0.3430386781692505,1.0,1.0,-3.5594401359558105,0.9021849632263184,2.657255172729492,0.100149855017662,0.8334778547286987,0.8334778547286987,0.0,258.69805908203125,263.0,69007.5234375,0.0,4145.00537109375,1.0,278.158935546875,282.9346008300781,298.8703308105469,303.3860168457031,293.1499938964844,293.1499938964844,278.45001220703125,38639.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746693134307861,1.0,0.0,0.0,3.453633069992065,3.45365571975708,7.958765877447149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.1953125,0.0,1344.1666259765625,1895.4371337890625,0.0,3166.60546875,0.863897979259491,1.0,0.0,3.0,1.0,0.0
18032880,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7558742761611938,0.3631517887115478,0.3325335681438446,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.876651406288147,0.5754218101501465,0.5494828224182129,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455164074897766,0.7119084000587463,0.499557763338089,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189235329627991,0.4637181460857391,0.4445869028568268,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660277843475342,0.2461154609918594,1.1376099586486816,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.81597900390625,297.1658935546875,284.9093322753906,1.0,0.6980571746826172,0.3430386781692505,0.3430386781692505,1.0,1.0,-3.5594401359558105,0.9021849632263184,2.657255172729492,0.100149855017662,0.8334778547286987,0.8334778547286987,0.0,258.69805908203125,263.0,69007.5234375,0.0,4145.00537109375,1.0,278.158935546875,282.9346008300781,298.8703308105469,303.3860168457031,293.1499938964844,293.1499938964844,278.45001220703125,38639.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746693134307861,1.0,0.0,0.0,3.453633069992065,3.45365571975708,7.958765877447149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.1953125,0.0,1344.1666259765625,1895.4371337890625,0.0,3166.60546875,0.863897979259491,1.0,0.0,3.0,1.0,0.0
18032940,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7527868151664734,0.3619791567325592,0.3314708173274994,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.872935950756073,0.5736117362976074,0.5477625131607056,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428194165229796,0.7133168578147888,0.5004870891571045,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8158940672874451,0.4626343250274658,0.4435671269893646,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632101535797119,0.245345652103424,1.134426832199097,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.80401611328125,297.1626892089844,284.9817810058594,1.0,0.698646068572998,0.3428804874420166,0.3428804874420166,1.0,1.0,-3.5521485805511475,0.8994610905647278,2.6526873111724854,0.0990202128887176,0.8999795913696289,0.8999795913696289,0.0,261.7055358886719,266.0,68214.796875,0.0,4144.19384765625,1.0,278.4408264160156,283.0335388183594,298.8155517578125,303.2030639648437,293.1499938964844,293.1499938964844,278.75,34123.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682053089141846,1.0,0.0,0.0,3.550240993499756,3.5502638816833496,8.41025155295938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.8818359375,0.0,1411.3345947265625,1895.4371337890625,0.0,3105.974853515625,0.8815314173698425,1.0,0.0,3.0,1.0,0.0
18033000,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7527868151664734,0.3619791567325592,0.3314708173274994,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.872935950756073,0.5736117362976074,0.5477625131607056,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428194165229796,0.7133168578147888,0.5004870891571045,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8158940672874451,0.4626343250274658,0.4435671269893646,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632101535797119,0.245345652103424,1.134426832199097,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.80401611328125,297.1626892089844,284.9817810058594,1.0,0.698646068572998,0.3428804874420166,0.3428804874420166,1.0,1.0,-3.5521485805511475,0.8994610905647278,2.6526873111724854,0.0990202128887176,0.8999795913696289,0.8999795913696289,0.0,261.7055358886719,266.0,68214.796875,0.0,4144.19384765625,1.0,278.4408264160156,283.0335388183594,298.8155517578125,303.2030639648437,293.1499938964844,293.1499938964844,278.75,34123.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682053089141846,1.0,0.0,0.0,3.550240993499756,3.5502638816833496,8.41025155295938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.8818359375,0.0,1411.3345947265625,1895.4371337890625,0.0,3105.974853515625,0.8815314173698425,1.0,0.0,3.0,1.0,0.0
18033060,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7501268982887268,0.3608939945697784,0.3306168913841247,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8696831464767456,0.5719293355941772,0.5463016629219055,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.940592885017395,0.7147836089134216,0.5015970468521118,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8132364749908447,0.4616833925247192,0.4427847862243652,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6607890725135803,0.2446733266115188,1.1319445371627808,285.0238037109375,284.95001220703125,299.64776611328125,295.8075561523437,297.7930908203125,297.16094970703125,285.0206604003906,1.0,0.6993654370307922,0.3428016304969787,0.3428016304969787,1.0,1.0,-3.54677152633667,0.8975625038146973,2.6492090225219727,0.0983523800969123,0.9834604263305664,0.9834604263305664,0.0,264.5057678222656,269.0,67768.8984375,0.0,4147.1123046875,1.0,278.7424011230469,283.1009216308594,298.7987670898437,303.14215087890625,293.1499938964844,293.1499938964844,278.45001220703125,31866.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643211126327515,1.0,0.0,0.0,3.7204182147979736,3.720442056655884,9.2358482106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.2421875,0.0,1581.4091796875,1895.4371337890625,0.0,3069.53662109375,0.9178698658943176,1.0,0.0,3.0,1.0,0.0
18033120,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7501268982887268,0.3608939945697784,0.3306168913841247,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8696831464767456,0.5719293355941772,0.5463016629219055,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.940592885017395,0.7147836089134216,0.5015970468521118,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8132364749908447,0.4616833925247192,0.4427847862243652,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6607890725135803,0.2446733266115188,1.1319445371627808,285.0238037109375,284.95001220703125,299.64776611328125,295.8075561523437,297.7930908203125,297.16094970703125,285.0206604003906,1.0,0.6993654370307922,0.3428016304969787,0.3428016304969787,1.0,1.0,-3.54677152633667,0.8975625038146973,2.6492090225219727,0.0983523800969123,0.9834604263305664,0.9834604263305664,0.0,264.5057678222656,269.0,67768.8984375,0.0,4147.1123046875,1.0,278.7424011230469,283.1009216308594,298.7987670898437,303.14215087890625,293.1499938964844,293.1499938964844,278.45001220703125,31866.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643211126327515,1.0,0.0,0.0,3.7204182147979736,3.720442056655884,9.2358482106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.2421875,0.0,1581.4091796875,1895.4371337890625,0.0,3069.53662109375,0.9178698658943176,1.0,0.0,3.0,1.0,0.0
18033180,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7462220788002014,0.3585659563541412,0.3289931714534759,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8651472330093384,0.5689451098442078,0.5440168380737305,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9365658164024352,0.7143562436103821,0.5017377138137817,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8093208074569702,0.4596152603626251,0.4413106739521026,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6573498845100403,0.2433182895183563,1.1276301145553589,284.88739013671875,284.95001220703125,299.6122131347656,295.7842102050781,297.7723999023437,297.1461486816406,284.8884582519531,1.0,0.6997284293174744,0.3427259027957916,0.3427259027957916,1.0,1.0,-3.5352892875671387,0.8938140273094177,2.641475200653076,0.0973643288016319,0.8693612813949585,0.8693612813949585,0.0,268.2113647460937,269.0,68306.171875,0.0,4139.541015625,1.0,278.4584350585937,282.9527282714844,298.8117980957031,303.2825012207031,293.1499938964844,293.1499938964844,278.45001220703125,38380.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732049465179443,1.0,0.0,0.0,3.631291151046753,3.631315469741821,8.798637622930983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.6162109375,0.0,1530.1700439453125,1895.4371337890625,0.0,3152.872314453125,0.9027910232543944,1.0,0.0,3.0,1.0,0.0
18033240,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7460390329360962,0.3584745228290558,0.3289092183113098,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8649370670318604,0.5688242316246033,0.5439020395278931,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.936370849609375,0.7143499255180359,0.5017274618148804,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8091335892677307,0.4595299661159515,0.4412314295768738,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6571861505508423,0.2432585805654525,1.127388834953308,284.8886413574219,284.95001220703125,299.6107177734375,295.78326416015625,297.7716064453125,297.1455993652344,284.8895568847656,1.0,0.6997302770614624,0.3427227437496185,0.3427227437496185,1.0,1.0,-3.5346519947052,0.8936097621917725,2.641042232513428,0.0973013862967491,0.868557870388031,0.868557870388031,0.0,268.3755798339844,272.0,68281.4609375,0.0,4138.8720703125,1.0,278.4573059082031,282.95391845703125,298.8089294433594,303.2757263183594,293.1499938964844,293.1499938964844,278.75,38354.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732264041900635,1.0,0.0,0.0,3.62807822227478,3.6281025409698486,8.783074463281082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.009765625,0.0,1526.42822265625,1895.4371337890625,0.0,3153.07373046875,0.902074098587036,1.0,0.0,3.0,1.0,0.0
18033300,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7441068291664124,0.3576765358448028,0.3280366063117981,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.862683892250061,0.5676695704460144,0.5426494479179382,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.934422492980957,0.7147712111473083,0.5018100142478943,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8071141839027405,0.4587551951408386,0.4403806924819946,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6554085612297058,0.2426690459251403,1.124637484550476,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.7642517089844,297.1425476074219,284.9984436035156,1.0,0.699772298336029,0.3426833152770996,0.3426833152770996,1.0,1.0,-3.5278549194335938,0.8914151787757874,2.636439561843872,0.0965590626001358,0.9400221705436708,0.9400221705436708,0.0,270.142333984375,272.0,67301.2109375,0.0,4131.84326171875,1.0,278.7010498046875,283.0819091796875,298.7480163574219,303.0372009277344,293.1499938964844,293.1499938964844,278.75,34385.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682173490524292,1.0,0.0,0.0,3.667433738708496,3.6674575805664062,8.974656680038606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.2275390625,0.0,1540.5145263671875,1895.4371337890625,0.0,3106.087890625,0.909469187259674,1.0,0.0,3.0,1.0,0.0
18033360,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.742759644985199,0.3570065796375274,0.3274879157543182,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.861046314239502,0.5666590332984924,0.541749894618988,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.933259129524231,0.7153295874595642,0.5022485256195068,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8056490421295166,0.458114355802536,0.439821183681488,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6541083455085754,0.2421710193157196,1.1226104497909546,284.98095703125,284.95001220703125,299.572998046875,295.759033203125,297.75830078125,297.1412658691406,284.9795837402344,1.0,0.6999145150184631,0.3426792025566101,0.3426792025566101,1.0,1.0,-3.523526430130005,0.8900755047798157,2.633450984954834,0.0961712822318077,0.9421482682228088,0.9421482682228088,0.0,271.49139404296875,275.0,67299.015625,0.0,4128.7197265625,1.0,278.7430725097656,283.0711975097656,298.7435913085937,303.0720520019531,293.1499938964844,293.1499938964844,278.45001220703125,34050.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668734431266785,1.0,0.0,0.0,3.717562675476074,3.717586994171143,9.221676577908512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.6689453125,0.0,1594.788818359375,1895.4371337890625,0.0,3093.480712890625,0.9188268780708312,1.0,0.0,3.0,1.0,0.0
18033420,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7391330003738403,0.3547320365905761,0.3258038759231567,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8568147420883179,0.563660204410553,0.539322555065155,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9295660853385924,0.7150663137435913,0.5024005770683289,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8017496466636658,0.456020325422287,0.4382050931453705,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.650790274143219,0.2406927645206451,1.1173402070999146,284.8957214355469,284.95001220703125,299.53466796875,295.7348937988281,297.73907470703125,297.12921142578125,284.896484375,1.0,0.6999901533126831,0.3426709175109863,0.3426709175109863,1.0,1.0,-3.510489225387573,0.8860656023025513,2.6244235038757324,0.0952118560671806,0.8509162664413452,0.8509162664413452,0.0,274.9391174316406,278.0,67463.5859375,0.0,4115.62060546875,1.0,278.4579772949219,282.97149658203125,298.7483215332031,303.16192626953125,293.1499938964844,293.1499938964844,278.75,39228.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873004674911499,1.0,0.0,0.0,3.571357727050781,3.5713815689086914,8.510596671840176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.451171875,0.0,1471.05615234375,1895.4371337890625,0.0,3150.994140625,0.8904708027839661,1.0,0.0,3.0,1.0,0.0
18033480,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7391330003738403,0.3547320365905761,0.3258038759231567,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8568147420883179,0.563660204410553,0.539322555065155,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9295660853385924,0.7150663137435913,0.5024005770683289,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8017496466636658,0.456020325422287,0.4382050931453705,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.650790274143219,0.2406927645206451,1.1173402070999146,284.8957214355469,284.95001220703125,299.53466796875,295.7348937988281,297.73907470703125,297.12921142578125,284.896484375,1.0,0.6999901533126831,0.3426709175109863,0.3426709175109863,1.0,1.0,-3.510489225387573,0.8860656023025513,2.6244235038757324,0.0952118560671806,0.8509162664413452,0.8509162664413452,0.0,274.9391174316406,278.0,67463.5859375,0.0,4115.62060546875,1.0,278.4579772949219,282.97149658203125,298.7483215332031,303.16192626953125,293.1499938964844,293.1499938964844,278.75,39228.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873004674911499,1.0,0.0,0.0,3.571357727050781,3.5713815689086914,8.510596671840176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.451171875,0.0,1471.05615234375,1895.4371337890625,0.0,3150.994140625,0.8904708027839661,1.0,0.0,3.0,1.0,0.0
18033540,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7362843155860901,0.3533246517181396,0.3244852721691131,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8534163236618042,0.5615503787994385,0.5372700691223145,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9269601702690125,0.7160593867301941,0.5029921531677246,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7986165285110474,0.4546554684638977,0.4368747174739837,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480602622032166,0.2395934462547302,1.1125223636627195,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.7272644042969,297.1271057128906,284.9839782714844,1.0,0.7000752687454224,0.3426626622676849,0.3426626622676849,1.0,1.0,-3.4997425079345703,0.8827615976333618,2.616981029510498,0.0942471548914909,0.925689697265625,0.925689697265625,0.0,277.72857666015625,281.0,66510.7265625,0.0,4104.564453125,1.0,278.74176025390625,283.08575439453125,298.6907043457031,302.9662780761719,293.1499938964844,293.1499938964844,278.45001220703125,34241.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656272888183594,1.0,0.0,0.0,3.6598987579345694,3.659922599792481,8.937816460274917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.3876953125,0.0,1531.015625,1895.4371337890625,0.0,3081.790283203125,0.9062601923942566,1.0,0.0,3.0,1.0,0.0
18033600,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7362843155860901,0.3533246517181396,0.3244852721691131,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8534163236618042,0.5615503787994385,0.5372700691223145,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9269601702690125,0.7160593867301941,0.5029921531677246,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7986165285110474,0.4546554684638977,0.4368747174739837,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480602622032166,0.2395934462547302,1.1125223636627195,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.7272644042969,297.1271057128906,284.9839782714844,1.0,0.7000752687454224,0.3426626622676849,0.3426626622676849,1.0,1.0,-3.4997425079345703,0.8827615976333618,2.616981029510498,0.0942471548914909,0.925689697265625,0.925689697265625,0.0,277.72857666015625,281.0,66510.7265625,0.0,4104.564453125,1.0,278.74176025390625,283.08575439453125,298.6907043457031,302.9662780761719,293.1499938964844,293.1499938964844,278.45001220703125,34241.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656272888183594,1.0,0.0,0.0,3.6598987579345694,3.659922599792481,8.937816460274917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.3876953125,0.0,1531.015625,1895.4371337890625,0.0,3081.790283203125,0.9062601923942566,1.0,0.0,3.0,1.0,0.0
18033660,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7328364849090576,0.3510318696498871,0.3227850794792175,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8494232892990112,0.5585238933563232,0.5348180532455444,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.923437774181366,0.7156910300254822,0.5030734539031982,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7948758006095886,0.452542632818222,0.4352424442768097,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6449142694473267,0.2380730807781219,1.1070574522018433,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7088317871094,297.11627197265625,284.905029296875,1.0,0.7000771760940552,0.3427211940288543,0.3427211940288543,1.0,1.0,-3.4863176345825195,0.8788315057754517,2.6074860095977783,0.0934568420052528,0.8424011468887329,0.8424011468887329,0.0,281.09185791015625,269.0,66646.171875,0.0,4090.060302734375,1.0,278.4578552246094,282.9903564453125,298.69903564453125,303.05889892578125,293.1499938964844,293.1499938964844,278.75,39213.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714754581451416,1.0,0.0,0.0,3.513737201690674,3.513760566711426,8.238191071541223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.0419921875,0.0,1409.934814453125,1895.4371337890625,0.0,3136.65087890625,0.8778226971626282,1.0,0.0,3.0,1.0,0.0
18033720,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7328364849090576,0.3510318696498871,0.3227850794792175,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8494232892990112,0.5585238933563232,0.5348180532455444,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.923437774181366,0.7156910300254822,0.5030734539031982,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7948758006095886,0.452542632818222,0.4352424442768097,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6449142694473267,0.2380730807781219,1.1070574522018433,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7088317871094,297.11627197265625,284.905029296875,1.0,0.7000771760940552,0.3427211940288543,0.3427211940288543,1.0,1.0,-3.4863176345825195,0.8788315057754517,2.6074860095977783,0.0934568420052528,0.8424011468887329,0.8424011468887329,0.0,281.09185791015625,269.0,66646.171875,0.0,4090.060302734375,1.0,278.4578552246094,282.9903564453125,298.69903564453125,303.05889892578125,293.1499938964844,293.1499938964844,278.75,39213.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714754581451416,1.0,0.0,0.0,3.513737201690674,3.513760566711426,8.238191071541223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.0419921875,0.0,1409.934814453125,1895.4371337890625,0.0,3136.65087890625,0.8778226971626282,1.0,0.0,3.0,1.0,0.0
18033780,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7337011098861694,0.3495423197746277,0.3211450278759002,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8506273031234741,0.5563018321990967,0.5324066877365112,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268407225608826,0.716482400894165,0.5033397674560547,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7962605953216553,0.4510890245437622,0.4335721433162689,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6455665826797485,0.2368963956832885,1.1006392240524292,284.98309326171875,284.95001220703125,299.4169006347656,295.6629638671875,297.6971130371094,297.114501953125,284.9821472167969,1.0,0.6959452033042908,0.3427796959877014,0.3427796959877014,1.0,1.0,-3.472033262252808,0.8746476769447327,2.5973854064941406,0.0924650281667709,0.9119190573692322,0.9119190573692322,0.0,276.87286376953125,257.0,65711.515625,0.0,4028.48193359375,1.0,278.7413024902344,283.0952453613281,298.6421813964844,302.866943359375,293.1499938964844,293.1499938964844,278.45001220703125,34241.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863979697227478,1.0,0.0,0.0,3.607731580734253,3.607754945755005,8.684838235240022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.28125,0.0,1473.6436767578125,1895.4371337890625,0.0,3066.334228515625,0.8944716453552246,1.0,0.0,3.0,1.0,0.0
18033840,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7337011098861694,0.3495423197746277,0.3211450278759002,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8506273031234741,0.5563018321990967,0.5324066877365112,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268407225608826,0.716482400894165,0.5033397674560547,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7962605953216553,0.4510890245437622,0.4335721433162689,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6455665826797485,0.2368963956832885,1.1006392240524292,284.98309326171875,284.95001220703125,299.4169006347656,295.6629638671875,297.6971130371094,297.114501953125,284.9821472167969,1.0,0.6959452033042908,0.3427796959877014,0.3427796959877014,1.0,1.0,-3.472033262252808,0.8746476769447327,2.5973854064941406,0.0924650281667709,0.9119190573692322,0.9119190573692322,0.0,276.87286376953125,257.0,65711.515625,0.0,4028.48193359375,1.0,278.7413024902344,283.0952453613281,298.6421813964844,302.866943359375,293.1499938964844,293.1499938964844,278.45001220703125,34241.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863979697227478,1.0,0.0,0.0,3.607731580734253,3.607754945755005,8.684838235240022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.28125,0.0,1473.6436767578125,1895.4371337890625,0.0,3066.334228515625,0.8944716453552246,1.0,0.0,3.0,1.0,0.0
18033900,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7349190711975098,0.348416805267334,0.3202286660671234,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8522143959999084,0.5547921061515808,0.5310987234115601,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9298138618469238,0.7162472009658813,0.5033352971076965,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7979341149330139,0.4500466883182525,0.4326583743095398,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6466460227966309,0.2361537516117096,1.097212314605713,284.8683166503906,284.95001220703125,299.39697265625,295.6510314941406,297.68829345703125,297.1098022460937,284.8690490722656,1.0,0.6931368708610535,0.3428089618682861,0.3428089618682861,1.0,1.0,-3.4641387462615967,0.8723196387290955,2.5918190479278564,0.0920038819313049,0.8265275359153748,0.8265275359153748,0.0,273.2844543457031,257.0,66206.359375,0.0,3987.201416015625,1.0,278.49957275390625,282.9698181152344,298.67596435546875,303.0525817871094,293.1499938964844,293.1499938964844,278.45001220703125,39316.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690212368965149,1.0,0.0,0.0,3.53944730758667,3.539470911026001,8.359189678230905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.33984375,0.0,1437.6806640625,1895.4371337890625,0.0,3113.62890625,0.880658745765686,1.0,0.0,3.0,1.0,0.0
18033960,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.736113965511322,0.3472651243209839,0.3190266191959381,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8538562059402466,0.5532339811325073,0.529465913772583,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9328396320343018,0.7159954905509949,0.5030034184455872,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7996488809585571,0.4489502310752868,0.431468516588211,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.647741973400116,0.2353584468364715,1.092991828918457,284.90582275390625,284.95001220703125,299.37701416015625,295.6391296386719,297.67926025390625,297.104736328125,284.9061584472656,1.0,0.6898622512817383,0.3428853750228882,0.3428853750228882,1.0,1.0,-3.4538233280181885,0.8693892955780029,2.5844342708587646,0.0914162173867225,0.8315007090568542,0.8315007090568542,0.0,269.3352966308594,245.0,65740.921875,0.0,3937.8916015625,1.0,278.45855712890625,283.00445556640625,298.6499938964844,302.9525756835937,293.1499938964844,293.1499938964844,278.75,39194.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695967793464661,1.0,0.0,0.0,3.456249475479126,3.45627236366272,7.970828619363601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.8828125,0.0,1350.7353515625,1895.4371337890625,0.0,3119.02783203125,0.8651144504547119,1.0,0.0,3.0,1.0,0.0
18034020,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7404797077178955,0.3457933366298675,0.3172017335891723,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8593790531158447,0.550970196723938,0.526803195476532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.941789448261261,0.716658353805542,0.5030283331871033,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052370548248291,0.4474776089191437,0.4295656681060791,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6516017317771912,0.2341905236244201,1.085561752319336,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6682434082031,297.1038818359375,284.9789123535156,1.0,0.6827765107154846,0.3430381417274475,0.3430381417274475,1.0,1.0,-3.4372243881225586,0.8647804856300354,2.572443962097168,0.0904753729701042,0.8964269161224365,0.8964269161224365,0.0,259.33154296875,233.0,64792.3984375,0.0,3837.69970703125,1.0,278.7408142089844,283.1055603027344,298.59307861328125,302.7592163085937,293.1499938964844,293.1499938964844,279.04998779296875,34334.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861809492111206,1.0,0.0,0.0,3.548177719116211,3.5482003688812256,8.400477895520453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.390625,0.0,1410.6925048828125,1895.4371337890625,0.0,3045.976806640625,0.8811904191970825,1.0,0.0,3.0,1.0,0.0
18034080,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7404797077178955,0.3457933366298675,0.3172017335891723,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8593790531158447,0.550970196723938,0.526803195476532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.941789448261261,0.716658353805542,0.5030283331871033,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052370548248291,0.4474776089191437,0.4295656681060791,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6516017317771912,0.2341905236244201,1.085561752319336,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6682434082031,297.1038818359375,284.9789123535156,1.0,0.6827765107154846,0.3430381417274475,0.3430381417274475,1.0,1.0,-3.4372243881225586,0.8647804856300354,2.572443962097168,0.0904753729701042,0.8964269161224365,0.8964269161224365,0.0,259.33154296875,233.0,64792.3984375,0.0,3837.69970703125,1.0,278.7408142089844,283.1055603027344,298.59307861328125,302.7592163085937,293.1499938964844,293.1499938964844,279.04998779296875,34334.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861809492111206,1.0,0.0,0.0,3.548177719116211,3.5482003688812256,8.400477895520453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.390625,0.0,1410.6925048828125,1895.4371337890625,0.0,3045.976806640625,0.8811904191970825,1.0,0.0,3.0,1.0,0.0
18034140,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7462535500526428,0.344475656747818,0.315618485212326,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8665768504142761,0.5488898754119873,0.5244227647781372,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9524384140968324,0.7174282670021057,0.5032575130462646,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8121978044509888,0.4461961090564728,0.4279260039329529,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6568056344985962,0.2331926524639129,1.0790098905563354,285.02276611328125,284.95001220703125,299.2969055175781,295.5915832519531,297.6585998535156,297.10479736328125,285.0194091796875,1.0,0.6753365397453308,0.3431909382343292,0.3431909382343292,1.0,1.0,-3.422879457473755,0.860852837562561,2.5620265007019043,0.0897805094718933,0.9799973368644714,0.9799973368644714,0.0,248.17938232421875,221.0,64180.07421875,0.0,3737.18359375,1.0,279.0423889160156,283.1757507324219,298.5772399902344,302.6889953613281,293.1499938964844,293.1499938964844,278.75,31931.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566954731941223,1.0,0.0,0.0,3.715566396713257,3.715590238571167,9.211775022777148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.0693359375,0.0,1576.3543701171875,1895.4371337890625,0.0,2998.017333984375,0.9168068170547484,1.0,0.0,3.0,1.0,0.0
18034200,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7462535500526428,0.344475656747818,0.315618485212326,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8665768504142761,0.5488898754119873,0.5244227647781372,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9524384140968324,0.7174282670021057,0.5032575130462646,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8121978044509888,0.4461961090564728,0.4279260039329529,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6568056344985962,0.2331926524639129,1.0790098905563354,285.02276611328125,284.95001220703125,299.2969055175781,295.5915832519531,297.6585998535156,297.10479736328125,285.0194091796875,1.0,0.6753365397453308,0.3431909382343292,0.3431909382343292,1.0,1.0,-3.422879457473755,0.860852837562561,2.5620265007019043,0.0897805094718933,0.9799973368644714,0.9799973368644714,0.0,248.17938232421875,221.0,64180.07421875,0.0,3737.18359375,1.0,279.0423889160156,283.1757507324219,298.5772399902344,302.6889953613281,293.1499938964844,293.1499938964844,278.75,31931.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566954731941223,1.0,0.0,0.0,3.715566396713257,3.715590238571167,9.211775022777148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.0693359375,0.0,1576.3543701171875,1895.4371337890625,0.0,2998.017333984375,0.9168068170547484,1.0,0.0,3.0,1.0,0.0
18034260,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7513753175735474,0.3419005274772644,0.3132326304912567,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8732193112373352,0.5454570651054382,0.521149218082428,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.96177875995636,0.7162731289863586,0.5024908781051636,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183029294013977,0.4437759518623352,0.4255556166172027,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6615889072418213,0.231535255908966,1.0706449747085571,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.6390380859375,297.0925598144531,284.8861389160156,1.0,0.667292594909668,0.3434369564056396,0.3434369564056396,1.0,1.0,-3.402251482009888,0.8552594780921936,2.546992063522339,0.0889830589294433,0.8611612915992737,0.8611612915992737,0.0,237.58493041992188,209.0,64528.8828125,0.0,3625.629638671875,1.0,278.7571716308594,283.0301513671875,298.5921325683594,302.8155517578125,293.1499938964844,293.1499938964844,279.04998779296875,38796.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655040860176086,1.0,0.0,0.0,3.607649326324463,3.607673406600952,8.684442605044751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.888671875,0.0,1507.2393798828125,1895.4371337890625,0.0,3080.634521484375,0.8979568481445312,1.0,0.0,3.0,1.0,0.0
18034320,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7513753175735474,0.3419005274772644,0.3132326304912567,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8732193112373352,0.5454570651054382,0.521149218082428,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.96177875995636,0.7162731289863586,0.5024908781051636,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183029294013977,0.4437759518623352,0.4255556166172027,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6615889072418213,0.231535255908966,1.0706449747085571,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.6390380859375,297.0925598144531,284.8861389160156,1.0,0.667292594909668,0.3434369564056396,0.3434369564056396,1.0,1.0,-3.402251482009888,0.8552594780921936,2.546992063522339,0.0889830589294433,0.8611612915992737,0.8611612915992737,0.0,237.58493041992188,209.0,64528.8828125,0.0,3625.629638671875,1.0,278.7571716308594,283.0301513671875,298.5921325683594,302.8155517578125,293.1499938964844,293.1499938964844,279.04998779296875,38796.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655040860176086,1.0,0.0,0.0,3.607649326324463,3.607673406600952,8.684442605044751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.888671875,0.0,1507.2393798828125,1895.4371337890625,0.0,3080.634521484375,0.8979568481445312,1.0,0.0,3.0,1.0,0.0
18034380,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.758071780204773,0.3402815163135528,0.3111416399478912,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.881623387336731,0.5429676175117493,0.5181317329406738,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9724799394607544,0.7165767550468445,0.5021241903305054,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8257080912590027,0.4421088695526123,0.4233455061912536,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676134467124939,0.2302364706993103,1.062227725982666,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.62750244140625,297.0908508300781,284.9765014648437,1.0,0.6589046120643616,0.3436829745769501,0.3436829745769501,1.0,1.0,-3.382876396179199,0.8500591516494751,2.5328171253204346,0.0880394577980041,0.9327114820480348,0.9327114820480348,0.0,226.0523681640625,197.0,63431.29296875,0.0,3512.87841796875,1.0,279.0419921875,283.14892578125,298.5246276855469,302.6043701171875,293.1499938964844,293.1499938964844,278.75,34281.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580397367477417,1.0,0.0,0.0,3.6920320987701416,3.69205641746521,9.095451218854578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.4619140625,0.0,1567.431396484375,1895.4371337890625,0.0,3010.62158203125,0.91343092918396,1.0,0.0,3.0,1.0,0.0
18034440,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.758071780204773,0.3402815163135528,0.3111416399478912,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.881623387336731,0.5429676175117493,0.5181317329406738,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9724799394607544,0.7165767550468445,0.5021241903305054,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8257080912590027,0.4421088695526123,0.4233455061912536,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676134467124939,0.2302364706993103,1.062227725982666,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.62750244140625,297.0908508300781,284.9765014648437,1.0,0.6589046120643616,0.3436829745769501,0.3436829745769501,1.0,1.0,-3.382876396179199,0.8500591516494751,2.5328171253204346,0.0880394577980041,0.9327114820480348,0.9327114820480348,0.0,226.0523681640625,197.0,63431.29296875,0.0,3512.87841796875,1.0,279.0419921875,283.14892578125,298.5246276855469,302.6043701171875,293.1499938964844,293.1499938964844,278.75,34281.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580397367477417,1.0,0.0,0.0,3.6920320987701416,3.69205641746521,9.095451218854578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.4619140625,0.0,1567.431396484375,1895.4371337890625,0.0,3010.62158203125,0.91343092918396,1.0,0.0,3.0,1.0,0.0
18034500,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7617899775505066,0.3391355574131012,0.3101251423358917,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8862434029579163,0.5413774251937866,0.5166594386100769,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9778706431388856,0.7161463499069214,0.501929521560669,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8297286629676819,0.4410022795200348,0.4222835898399353,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6709794402122498,0.2294552028179168,1.0582126379013062,284.8553161621094,284.95001220703125,299.1969909667969,295.532470703125,297.6192626953125,297.0867614746094,284.8548583984375,1.0,0.6546826958656311,0.3438059985637665,0.3438059985637665,1.0,1.0,-3.373549222946167,0.8475597500801086,2.525989532470703,0.0877159535884857,0.8397884368896484,0.8397884368896484,0.0,220.2480926513672,197.0,63981.2109375,0.0,3457.566650390625,1.0,278.7972106933594,283.01544189453125,298.5590515136719,302.7895812988281,293.1499938964844,293.1499938964844,278.75,39240.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632530570030212,1.0,0.0,0.0,3.626297473907471,3.626321792602539,8.77445415881084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5458984375,0.0,1531.043701171875,1895.4371337890625,0.0,3059.517822265625,0.8998968005180359,1.0,0.0,3.0,1.0,0.0
18034560,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7651574611663818,0.3379345536231994,0.3088305592536926,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8905115723609924,0.539715051651001,0.5148751139640808,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9826464056968688,0.7156553268432617,0.5013964772224426,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8334394693374634,0.4398216009140014,0.420960009098053,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6740617752075195,0.228608638048172,1.0534976720809937,284.893798828125,284.95001220703125,299.1771545410156,295.52069091796875,297.610595703125,297.0819396972656,284.8948059082031,1.0,0.6502997279167175,0.3439839482307434,0.3439839482307434,1.0,1.0,-3.3619441986083984,0.8445144295692444,2.517429828643799,0.0873005837202072,0.8403784036636353,0.8403784036636353,0.0,214.7215881347656,185.0,63435.23046875,0.0,3398.88330078125,1.0,278.75787353515625,283.0543212890625,298.5318603515625,302.68487548828125,293.1499938964844,293.1499938964844,279.04998779296875,39689.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638255000114441,1.0,0.0,0.0,3.5276596546173096,3.5276832580566406,8.303604772663675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.4892578125,0.0,1427.9501953125,1895.4371337890625,0.0,3064.887939453125,0.8812891244888306,1.0,0.0,3.0,1.0,0.0
