time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034620,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7742249965667725,0.3364459574222564,0.3068964779376983,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9015238285064696,0.537342369556427,0.5120059251785278,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.993621587753296,0.7160080075263977,0.5011203289031982,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8430242538452148,0.4382629692554474,0.4188769161701202,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6821402311325073,0.2273730486631393,1.045351505279541,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6009216308594,297.0822448730469,284.98016357421875,1.0,0.641610860824585,0.3443398773670196,0.3443398773670196,1.0,1.0,-3.343526124954224,0.8399161696434021,2.5036098957061768,0.0867628455162048,0.911839485168457,0.911839485168457,0.0,202.7157287597656,173.0,62400.546875,0.0,3288.067138671875,1.0,279.0413818359375,283.1673889160156,298.4715881347656,302.483154296875,293.1499938964844,293.1499938964844,278.75,34380.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551918864250183,1.0,0.0,0.0,3.614943027496338,3.61496639251709,8.71959230153152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.966796875,0.0,1482.51318359375,1895.4371337890625,0.0,2983.9208984375,0.896237850189209,1.0,0.0,3.0,1.0,0.0
18034680,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7742249965667725,0.3364459574222564,0.3068964779376983,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9015238285064696,0.537342369556427,0.5120059251785278,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.993621587753296,0.7160080075263977,0.5011203289031982,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8430242538452148,0.4382629692554474,0.4188769161701202,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6821402311325073,0.2273730486631393,1.045351505279541,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6009216308594,297.0822448730469,284.98016357421875,1.0,0.641610860824585,0.3443398773670196,0.3443398773670196,1.0,1.0,-3.343526124954224,0.8399161696434021,2.5036098957061768,0.0867628455162048,0.911839485168457,0.911839485168457,0.0,202.7157287597656,173.0,62400.546875,0.0,3288.067138671875,1.0,279.0413818359375,283.1673889160156,298.4715881347656,302.483154296875,293.1499938964844,293.1499938964844,278.75,34380.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551918864250183,1.0,0.0,0.0,3.614943027496338,3.61496639251709,8.71959230153152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.966796875,0.0,1482.51318359375,1895.4371337890625,0.0,2983.9208984375,0.896237850189209,1.0,0.0,3.0,1.0,0.0
18034740,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7824760675430298,0.3341359198093414,0.3046585619449615,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.912001371383667,0.5341109037399292,0.508811891078949,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7153291702270508,0.4950354099273681,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519615530967712,0.4359987080097198,0.4165566265583038,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895546317100525,0.2257591187953949,1.0368807315826416,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.5856018066406,297.0752868652344,284.8993530273437,1.0,0.6324881911277771,0.3446958065032959,0.3446958065032959,1.0,1.0,-3.3178505897521973,0.8330434560775757,2.484807252883911,0.0859167277812957,0.8262438178062439,0.8262438178062439,0.0,191.9974822998047,161.0,62337.30859375,0.0,3168.486572265625,1.0,278.7587890625,283.07489013671875,298.482666015625,302.5665588378906,293.1499938964844,293.1499938964844,279.04998779296875,39501.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860673189163208,1.0,0.0,0.0,3.4521403312683105,3.4521632194519043,7.951886686896614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1162109375,0.0,1348.7581787109375,1895.4371337890625,0.0,3035.319091796875,0.8643243312835693,1.0,0.0,3.0,1.0,0.0
18034800,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7824760675430298,0.3341359198093414,0.3046585619449615,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.912001371383667,0.5341109037399292,0.508811891078949,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7153291702270508,0.4950354099273681,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519615530967712,0.4359987080097198,0.4165566265583038,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895546317100525,0.2257591187953949,1.0368807315826416,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.5856018066406,297.0752868652344,284.8993530273437,1.0,0.6324881911277771,0.3446958065032959,0.3446958065032959,1.0,1.0,-3.3178505897521973,0.8330434560775757,2.484807252883911,0.0859167277812957,0.8262438178062439,0.8262438178062439,0.0,191.9974822998047,161.0,62337.30859375,0.0,3168.486572265625,1.0,278.7587890625,283.07489013671875,298.482666015625,302.5665588378906,293.1499938964844,293.1499938964844,279.04998779296875,39501.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860673189163208,1.0,0.0,0.0,3.4521403312683105,3.4521632194519043,7.951886686896614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1162109375,0.0,1348.7581787109375,1895.4371337890625,0.0,3035.319091796875,0.8643243312835693,1.0,0.0,3.0,1.0,0.0
18034860,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7901843786239624,0.3325038850307464,0.3027548789978027,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9222726821899414,0.531566321849823,0.5059545636177063,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.7187685966491699,0.4780606627464294,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.860331118106842,0.4342786371707916,0.4144936800003052,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.696273148059845,0.2244155257940292,1.028970718383789,284.9691467285156,284.95001220703125,299.06011962890625,295.4501342773437,297.5838317871094,297.0865783691406,284.9677734375,1.0,0.6220594048500061,0.3451545238494873,0.3451545238494873,1.0,1.0,-3.2786004543304443,0.822246253490448,2.456354141235352,0.0839728713035583,0.8832447528839111,0.8832447528839111,0.0,182.20623779296875,149.0,60990.703125,0.0,3028.61669921875,1.0,279.0409545898437,283.17645263671875,298.4204406738281,302.34979248046875,293.1499938964844,293.1499938964844,279.3500061035156,34809.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851345956325531,1.0,0.0,0.0,3.525157928466797,3.5251805782318115,8.291831932183413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.685546875,0.0,1390.060302734375,1895.4371337890625,0.0,2947.878662109375,0.8761938214302063,1.0,0.0,3.0,1.0,0.0
18034920,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7901843786239624,0.3325038850307464,0.3027548789978027,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9222726821899414,0.531566321849823,0.5059545636177063,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.7187685966491699,0.4780606627464294,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.860331118106842,0.4342786371707916,0.4144936800003052,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.696273148059845,0.2244155257940292,1.028970718383789,284.9691467285156,284.95001220703125,299.06011962890625,295.4501342773437,297.5838317871094,297.0865783691406,284.9677734375,1.0,0.6220594048500061,0.3451545238494873,0.3451545238494873,1.0,1.0,-3.2786004543304443,0.822246253490448,2.456354141235352,0.0839728713035583,0.8832447528839111,0.8832447528839111,0.0,182.20623779296875,149.0,60990.703125,0.0,3028.61669921875,1.0,279.0409545898437,283.17645263671875,298.4204406738281,302.34979248046875,293.1499938964844,293.1499938964844,279.3500061035156,34809.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851345956325531,1.0,0.0,0.0,3.525157928466797,3.5251805782318115,8.291831932183413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.685546875,0.0,1390.060302734375,1895.4371337890625,0.0,2947.878662109375,0.8761938214302063,1.0,0.0,3.0,1.0,0.0
18034980,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8000835180282593,0.33101487159729,0.3010860085487366,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9355259537696838,0.5291908979415894,0.5033705830574036,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.7248880863189697,0.458486795425415,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8711090683937073,0.4327084422111511,0.41266068816185,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7049406170845032,0.2232447266578674,1.021931767463684,285.0069885253906,284.95001220703125,299.02215576171875,295.4267272949219,297.5919189453125,297.1109313964844,285.0036315917969,1.0,0.6110382676124573,0.3456132113933563,0.3456132113933563,1.0,1.0,-3.239276885986328,0.8113917112350464,2.427885293960572,0.081941619515419,0.9550125002861024,0.9550125002861024,0.0,171.54078674316406,137.0,59963.9140625,0.0,2885.762939453125,1.0,279.3411560058594,283.2459716796875,298.4025573730469,302.2515869140625,293.1499938964844,293.1499938964844,279.04998779296875,32460.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440642952919006,1.0,0.0,0.0,3.674206018447876,3.674229621887207,9.00783220458834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.90625,0.0,1533.6053466796875,1895.4371337890625,0.0,2879.71044921875,0.9079464673995972,1.0,0.0,3.0,1.0,0.0
18035040,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8000835180282593,0.33101487159729,0.3010860085487366,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9355259537696838,0.5291908979415894,0.5033705830574036,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.7248880863189697,0.458486795425415,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8711090683937073,0.4327084422111511,0.41266068816185,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7049406170845032,0.2232447266578674,1.021931767463684,285.0069885253906,284.95001220703125,299.02215576171875,295.4267272949219,297.5919189453125,297.1109313964844,285.0036315917969,1.0,0.6110382676124573,0.3456132113933563,0.3456132113933563,1.0,1.0,-3.239276885986328,0.8113917112350464,2.427885293960572,0.081941619515419,0.9550125002861024,0.9550125002861024,0.0,171.54078674316406,137.0,59963.9140625,0.0,2885.762939453125,1.0,279.3411560058594,283.2459716796875,298.4025573730469,302.2515869140625,293.1499938964844,293.1499938964844,279.04998779296875,32460.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440642952919006,1.0,0.0,0.0,3.674206018447876,3.674229621887207,9.00783220458834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.90625,0.0,1533.6053466796875,1895.4371337890625,0.0,2879.71044921875,0.9079464673995972,1.0,0.0,3.0,1.0,0.0
18035100,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8051790595054626,0.3297598361968994,0.3000450432300567,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9423623085021972,0.5274600982666016,0.5018530488014221,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.7277986407279968,0.4485079944133758,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8768125772476196,0.4314642548561096,0.4115562438964844,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7094607949256897,0.2224354445934295,1.0180823802947998,284.85546875,284.95001220703125,299.00341796875,295.4150085449219,297.5932312011719,297.1195373535156,284.851806640625,1.0,0.6052972078323364,0.345842570066452,0.345842570066452,1.0,1.0,-3.218249559402466,0.8055194616317749,2.4127299785614014,0.0808334723114967,0.8479883074760437,0.8479883074760437,0.0,166.21731567382812,137.0,60514.80859375,0.0,2812.7568359375,1.0,279.0971069335937,283.0857849121094,298.44580078125,302.45147705078125,293.1499938964844,293.1499938964844,279.04998779296875,37838.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501855134963989,1.0,0.0,0.0,3.6316781044006334,3.631702184677124,8.800512318885012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.822265625,0.0,1526.5662841796875,1895.4371337890625,0.0,2937.00830078125,0.8998495936393738,1.0,0.0,3.0,1.0,0.0
18035160,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8098487257957458,0.3284103274345398,0.2986631989479065,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.948756992816925,0.5255987048149109,0.4999387562274933,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.7307952642440796,0.4388207197189331,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8822848796844482,0.4300793707370758,0.4101018011569977,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7135795950889587,0.2215271145105362,1.0133136510849,284.8804016113281,284.95001220703125,298.9848327636719,295.4033203125,297.5940246582031,297.1269226074219,284.88189697265625,1.0,0.5993322730064392,0.3462862372398376,0.3462862372398376,1.0,1.0,-3.195158004760742,0.7995774745941162,2.395580530166626,0.0800858438014984,0.8359114527702332,0.8359114527702332,0.0,161.03468322753906,140.0,59778.59765625,0.0,2737.20947265625,1.0,279.05792236328125,283.1191711425781,298.4183349609375,302.3432006835937,293.1499938964844,293.1499938964844,279.3500061035156,39911.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511837720870972,1.0,0.0,0.0,3.5159056186676025,3.5159292221069336,8.248362632912176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.744140625,0.0,1417.2271728515625,1895.4371337890625,0.0,2946.359619140625,0.8786596655845642,1.0,0.0,3.0,1.0,0.0
18035220,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8151134848594666,0.3267716467380523,0.2967952191829681,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9558655023574828,0.5229885578155518,0.4970510900020599,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7377888560295105,0.4274397492408752,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8886544704437256,0.4282263815402984,0.4079587757587433,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7180072069168091,0.220240905880928,1.0060259103775024,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.60430908203125,297.15240478515625,284.9721984863281,1.0,0.5922215580940247,0.3471735417842865,0.3471735417842865,1.0,1.0,-3.164390802383423,0.7925538420677185,2.37183690071106,0.0796393007040023,0.9040299654006958,0.9040299654006958,0.0,154.9036407470703,158.0,58618.6171875,0.0,2642.30029296875,1.0,279.3412475585937,283.23797607421875,298.34967041015625,302.1228942871094,293.1499938964844,293.1499938964844,279.04998779296875,34570.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413477540016174,1.0,0.0,0.0,3.595306634902954,3.595329761505127,8.625120244687423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.3447265625,0.0,1462.6326904296875,1895.4371337890625,0.0,2854.31005859375,0.8919233083724976,1.0,0.0,3.0,1.0,0.0
18035280,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8151134848594666,0.3267716467380523,0.2967952191829681,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9558655023574828,0.5229885578155518,0.4970510900020599,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7377888560295105,0.4274397492408752,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8886544704437256,0.4282263815402984,0.4079587757587433,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7180072069168091,0.220240905880928,1.0060259103775024,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.60430908203125,297.15240478515625,284.9721984863281,1.0,0.5922215580940247,0.3471735417842865,0.3471735417842865,1.0,1.0,-3.164390802383423,0.7925538420677185,2.37183690071106,0.0796393007040023,0.9040299654006958,0.9040299654006958,0.0,154.9036407470703,158.0,58618.6171875,0.0,2642.30029296875,1.0,279.3412475585937,283.23797607421875,298.34967041015625,302.1228942871094,293.1499938964844,293.1499938964844,279.04998779296875,34570.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413477540016174,1.0,0.0,0.0,3.595306634902954,3.595329761505127,8.625120244687423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.3447265625,0.0,1462.6326904296875,1895.4371337890625,0.0,2854.31005859375,0.8919233083724976,1.0,0.0,3.0,1.0,0.0
18035340,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8098015189170837,0.324460357427597,0.294973760843277,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9490339159965516,0.5197069048881531,0.4942393898963928,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7410836815834045,0.433476448059082,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8829067349433899,0.4258227050304413,0.4059448540210724,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133299708366394,0.2186693549156189,0.9999158382415771,284.9066162109375,284.95001220703125,298.9125671386719,295.3566589355469,297.5984802246094,297.1552429199219,284.9071350097656,1.0,0.5929881930351257,0.3480608463287353,0.3480608463287353,1.0,1.0,-3.156283378601074,0.7925916314125061,2.363691806793213,0.0811884775757789,0.8269112706184387,0.8269112706184387,0.0,157.09988403320312,176.0,58828.7890625,0.0,2638.103515625,1.0,279.0589904785156,283.1573181152344,298.3654479980469,302.2144470214844,293.1499938964844,293.1499938964844,279.3500061035156,39276.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467919230461121,1.0,0.0,0.0,3.43078351020813,3.430805921554565,7.853801662349724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.134765625,0.0,1325.7275390625,1895.4371337890625,0.0,2905.232666015625,0.8597167730331421,1.0,0.0,3.0,1.0,0.0
18035400,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8098015189170837,0.324460357427597,0.294973760843277,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9490339159965516,0.5197069048881531,0.4942393898963928,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7410836815834045,0.433476448059082,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8829067349433899,0.4258227050304413,0.4059448540210724,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133299708366394,0.2186693549156189,0.9999158382415771,284.9066162109375,284.95001220703125,298.9125671386719,295.3566589355469,297.5984802246094,297.1552429199219,284.9071350097656,1.0,0.5929881930351257,0.3480608463287353,0.3480608463287353,1.0,1.0,-3.156283378601074,0.7925916314125061,2.363691806793213,0.0811884775757789,0.8269112706184387,0.8269112706184387,0.0,157.09988403320312,176.0,58828.7890625,0.0,2638.103515625,1.0,279.0589904785156,283.1573181152344,298.3654479980469,302.2144470214844,293.1499938964844,293.1499938964844,279.3500061035156,39276.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467919230461121,1.0,0.0,0.0,3.43078351020813,3.430805921554565,7.853801662349724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.134765625,0.0,1325.7275390625,1895.4371337890625,0.0,2905.232666015625,0.8597167730331421,1.0,0.0,3.0,1.0,0.0
18035460,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7981767058372498,0.3228066861629486,0.2936460673809051,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9337825179100036,0.5171602964401245,0.4919835925102234,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.7410625219345093,0.4502789676189422,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8704922795295715,0.4240482747554779,0.4044202268123626,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7027884125709534,0.2173226177692413,0.9949770569801332,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5843505859375,297.14630126953125,284.9975280761719,1.0,0.5986606478691101,0.3487605154514313,0.3487605154514313,1.0,1.0,-3.164389610290528,0.7971837520599365,2.367205858230591,0.0838000699877739,0.9105541110038756,0.9105541110038756,0.0,164.7062530517578,194.0,58341.2265625,0.0,2695.230224609375,1.0,279.3407287597656,283.2659606933594,298.310791015625,302.05230712890625,293.1499938964844,293.1499938964844,279.04998779296875,33427.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386368155479431,1.0,0.0,0.0,3.552710056304932,3.5527327060699463,8.421953907600255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.73046875,0.0,1408.8604736328125,1895.4371337890625,0.0,2828.981689453125,0.8816388249397278,1.0,0.0,3.0,1.0,0.0
18035520,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7981767058372498,0.3228066861629486,0.2936460673809051,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9337825179100036,0.5171602964401245,0.4919835925102234,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.7410625219345093,0.4502789676189422,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8704922795295715,0.4240482747554779,0.4044202268123626,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7027884125709534,0.2173226177692413,0.9949770569801332,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5843505859375,297.14630126953125,284.9975280761719,1.0,0.5986606478691101,0.3487605154514313,0.3487605154514313,1.0,1.0,-3.164389610290528,0.7971837520599365,2.367205858230591,0.0838000699877739,0.9105541110038756,0.9105541110038756,0.0,164.7062530517578,194.0,58341.2265625,0.0,2695.230224609375,1.0,279.3407287597656,283.2659606933594,298.310791015625,302.05230712890625,293.1499938964844,293.1499938964844,279.04998779296875,33427.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386368155479431,1.0,0.0,0.0,3.552710056304932,3.5527327060699463,8.421953907600255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.73046875,0.0,1408.8604736328125,1895.4371337890625,0.0,2828.981689453125,0.8816388249397278,1.0,0.0,3.0,1.0,0.0
18035580,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7822773456573486,0.3201952278614044,0.2919343113899231,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130018949508668,0.5136377811431885,0.4893500804901123,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7361788153648376,0.4747126996517181,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8541682958602905,0.42149418592453,0.4026538431644439,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883018612861633,0.2154175490140915,0.9892539381980896,284.9166564941406,284.95001220703125,298.8440856933594,295.3101806640625,297.5509338378906,297.11090087890625,284.91717529296875,1.0,0.6073944568634033,0.3494601845741272,0.3494601845741272,1.0,1.0,-3.179535388946533,0.8039718866348267,2.375563621520996,0.0871954262256622,0.8357092142105103,0.8357092142105103,0.0,176.41529846191406,197.0,59014.0546875,0.0,2789.137939453125,1.0,279.0591125488281,283.1647644042969,298.33270263671875,302.1879577636719,293.1499938964844,293.1499938964844,279.3500061035156,38307.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470101952552795,1.0,0.0,0.0,3.43581771850586,3.435840129852295,7.876867584855063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7236328125,0.0,1323.933349609375,1895.4371337890625,0.0,2907.275634765625,0.859941840171814,1.0,0.0,3.0,1.0,0.0
18035640,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7822773456573486,0.3201952278614044,0.2919343113899231,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130018949508668,0.5136377811431885,0.4893500804901123,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7361788153648376,0.4747126996517181,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8541682958602905,0.42149418592453,0.4026538431644439,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883018612861633,0.2154175490140915,0.9892539381980896,284.9166564941406,284.95001220703125,298.8440856933594,295.3101806640625,297.5509338378906,297.11090087890625,284.91717529296875,1.0,0.6073944568634033,0.3494601845741272,0.3494601845741272,1.0,1.0,-3.179535388946533,0.8039718866348267,2.375563621520996,0.0871954262256622,0.8357092142105103,0.8357092142105103,0.0,176.41529846191406,197.0,59014.0546875,0.0,2789.137939453125,1.0,279.0591125488281,283.1647644042969,298.33270263671875,302.1879577636719,293.1499938964844,293.1499938964844,279.3500061035156,38307.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470101952552795,1.0,0.0,0.0,3.43581771850586,3.435840129852295,7.876867584855063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7236328125,0.0,1323.933349609375,1895.4371337890625,0.0,2907.275634765625,0.859941840171814,1.0,0.0,3.0,1.0,0.0
18035700,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7758959531784058,0.3191497325897217,0.2910246849060058,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9050877690315248,0.5121419429779053,0.48796546459198,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7331621050834656,0.4847571551799774,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8477663993835449,0.4204352498054504,0.4017024040222168,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6823327541351318,0.2145044505596161,0.9857822060585022,285.02032470703125,284.95001220703125,298.82763671875,295.298583984375,297.5345764160156,297.0935974121094,285.0213623046875,1.0,0.6104061603546143,0.3498100340366363,0.3498100340366363,1.0,1.0,-3.183547019958496,0.8062422871589661,2.377304792404175,0.0887112468481063,0.9107332825660706,0.9107332825660706,0.0,181.3148803710937,197.0,58354.4765625,0.0,2823.910400390625,1.0,279.2970886230469,283.2830810546875,298.27252197265625,301.9783630371094,293.1499938964844,293.1499938964844,279.3500061035156,33634.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417698740959167,1.0,0.0,0.0,3.4947822093963623,3.4948043823242188,8.149548875735491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.8193359375,0.0,1350.2919921875,1895.4371337890625,0.0,2858.25537109375,0.8707007169723511,1.0,0.0,3.0,1.0,0.0
18035760,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7708992958068848,0.3181474208831787,0.2902973592281341,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.899154782295227,0.5107000470161438,0.4867883026599884,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.7301974296569824,0.4928793311119079,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8427731990814209,0.4194404482841491,0.4009302258491516,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6775363683700562,0.213621899485588,0.98258775472641,284.9974670410156,284.95001220703125,298.8114624023437,295.2870178222656,297.51922607421875,297.07830810546875,284.9956359863281,1.0,0.6129350662231445,0.3498366773128509,0.3498366773128509,1.0,1.0,-3.1862568855285645,0.8072307705879211,2.379026174545288,0.0891350135207176,0.91565603017807,0.91565603017807,0.0,185.3228912353516,200.0,58517.20703125,0.0,2851.251708984375,1.0,279.3414306640625,283.26336669921875,298.2720947265625,302.0282287597656,293.1499938964844,293.1499938964844,279.04998779296875,33122.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406022191047668,1.0,0.0,0.0,3.5679235458374023,3.567946195602417,8.494236567457847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.6025390625,0.0,1422.7147216796875,1895.4371337890625,0.0,2847.342041015625,0.8845319151878357,1.0,0.0,3.0,1.0,0.0
18035820,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7613728046417236,0.3152281641960144,0.2881549596786499,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880167007446289,0.5068264007568359,0.4836706519126892,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7227622866630554,0.5064823627471924,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8334841728210449,0.4166221618652344,0.3987657427787781,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6684877276420593,0.2113738656044006,0.9744781851768494,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852905273437,297.04351806640625,284.9073791503906,1.0,0.6165549755096436,0.3498899936676025,0.3498899936676025,1.0,1.0,-3.183959722518921,0.8066502809524536,2.3773093223571777,0.0893190205097198,0.8305168151855469,0.8305168151855469,0.0,192.5749053955078,203.0,58889.640625,0.0,2885.905517578125,1.0,279.05908203125,283.15972900390625,298.286376953125,302.14129638671875,293.1499938964844,293.1499938964844,279.3500061035156,38769.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490079045295715,1.0,0.0,0.0,3.432781934738159,3.4328043460845947,7.862954021220503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3896484375,0.0,1324.152099609375,1895.4371337890625,0.0,2925.979248046875,0.8595830202102661,1.0,0.0,3.0,1.0,0.0
18035880,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7613728046417236,0.3152281641960144,0.2881549596786499,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880167007446289,0.5068264007568359,0.4836706519126892,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7227622866630554,0.5064823627471924,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8334841728210449,0.4166221618652344,0.3987657427787781,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6684877276420593,0.2113738656044006,0.9744781851768494,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852905273437,297.04351806640625,284.9073791503906,1.0,0.6165549755096436,0.3498899936676025,0.3498899936676025,1.0,1.0,-3.183959722518921,0.8066502809524536,2.3773093223571777,0.0893190205097198,0.8305168151855469,0.8305168151855469,0.0,192.5749053955078,203.0,58889.640625,0.0,2885.905517578125,1.0,279.05908203125,283.15972900390625,298.286376953125,302.14129638671875,293.1499938964844,293.1499938964844,279.3500061035156,38769.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490079045295715,1.0,0.0,0.0,3.432781934738159,3.4328043460845947,7.862954021220503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3896484375,0.0,1324.152099609375,1895.4371337890625,0.0,2925.979248046875,0.8595830202102661,1.0,0.0,3.0,1.0,0.0
18035940,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7520226240158081,0.3129746317863464,0.2862996757030487,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.876785397529602,0.5036175847053528,0.480825275182724,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901306629180908,0.718390703201294,0.5036050081253052,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241177797317505,0.4143344461917877,0.396806925535202,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594237685203552,0.2093753069639206,0.9666905999183656,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4668884277344,297.0298156738281,284.9787292480469,1.0,0.617914080619812,0.3499433100223541,0.3499433100223541,1.0,1.0,-3.163130283355713,0.8002411723136902,2.362889051437378,0.0876169055700302,0.895332932472229,0.895332932472229,0.0,199.91249084472656,206.0,57921.01171875,0.0,2882.677001953125,1.0,279.3406677246094,283.25897216796875,298.21942138671875,301.9466247558594,293.1499938964844,293.1499938964844,279.6499938964844,34062.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411810398101807,1.0,0.0,0.0,3.533615827560425,3.5336382389068604,8.331667800121068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2138671875,0.0,1393.4661865234375,1895.4371337890625,0.0,2852.75146484375,0.8776276707649231,1.0,0.0,3.0,1.0,0.0
18036000,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7520226240158081,0.3129746317863464,0.2862996757030487,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.876785397529602,0.5036175847053528,0.480825275182724,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901306629180908,0.718390703201294,0.5036050081253052,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241177797317505,0.4143344461917877,0.396806925535202,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594237685203552,0.2093753069639206,0.9666905999183656,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4668884277344,297.0298156738281,284.9787292480469,1.0,0.617914080619812,0.3499433100223541,0.3499433100223541,1.0,1.0,-3.163130283355713,0.8002411723136902,2.362889051437378,0.0876169055700302,0.895332932472229,0.895332932472229,0.0,199.91249084472656,206.0,57921.01171875,0.0,2882.677001953125,1.0,279.3406677246094,283.25897216796875,298.21942138671875,301.9466247558594,293.1499938964844,293.1499938964844,279.6499938964844,34062.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411810398101807,1.0,0.0,0.0,3.533615827560425,3.5336382389068604,8.331667800121068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2138671875,0.0,1393.4661865234375,1895.4371337890625,0.0,2852.75146484375,0.8776276707649231,1.0,0.0,3.0,1.0,0.0
18036060,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.745734691619873,0.3109450936317444,0.2846695184707641,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8691369891166687,0.5006542205810547,0.4782378375530243,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9836439490318298,0.7161261439323425,0.5019999742507935,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.817681610584259,0.4122412204742431,0.3950423300266266,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6531939506530762,0.2075763791799545,0.9595319628715516,285.0291442871094,284.95001220703125,298.7216491699219,295.2149963378906,297.4566650390625,297.0256652832031,285.0258178710937,1.0,0.6184085607528687,0.350404679775238,0.350404679775238,1.0,1.0,-3.145399808883667,0.7959415316581726,2.3494582176208496,0.0872477367520332,0.985194206237793,0.985194206237793,0.0,204.8362579345703,209.0,57227.29296875,0.0,2872.786376953125,1.0,279.6413269042969,283.33355712890625,298.19854736328125,301.86688232421875,293.1499938964844,293.1499938964844,279.3500061035156,31655.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352646231651306,1.0,0.0,0.0,3.708871603012085,3.708895444869995,9.178609730042808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.0712890625,0.0,1566.630859375,1895.4371337890625,0.0,2797.50634765625,0.9152901768684388,1.0,0.0,3.0,1.0,0.0
18036120,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.745734691619873,0.3109450936317444,0.2846695184707641,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8691369891166687,0.5006542205810547,0.4782378375530243,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9836439490318298,0.7161261439323425,0.5019999742507935,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.817681610584259,0.4122412204742431,0.3950423300266266,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6531939506530762,0.2075763791799545,0.9595319628715516,285.0291442871094,284.95001220703125,298.7216491699219,295.2149963378906,297.4566650390625,297.0256652832031,285.0258178710937,1.0,0.6184085607528687,0.350404679775238,0.350404679775238,1.0,1.0,-3.145399808883667,0.7959415316581726,2.3494582176208496,0.0872477367520332,0.985194206237793,0.985194206237793,0.0,204.8362579345703,209.0,57227.29296875,0.0,2872.786376953125,1.0,279.6413269042969,283.33355712890625,298.19854736328125,301.86688232421875,293.1499938964844,293.1499938964844,279.3500061035156,31655.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352646231651306,1.0,0.0,0.0,3.708871603012085,3.708895444869995,9.178609730042808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.0712890625,0.0,1566.630859375,1895.4371337890625,0.0,2797.50634765625,0.9152901768684388,1.0,0.0,3.0,1.0,0.0
18036180,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7391255497932434,0.3077342808246612,0.282293289899826,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8613141775131226,0.496419608592987,0.4748161435127258,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9765114784240724,0.7121174931526184,0.4997415542602539,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8108012676239014,0.4090288579463959,0.3925411403179168,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.646911084651947,0.2052070349454879,0.9507845640182496,284.87652587890625,284.95001220703125,298.6952514648437,295.1837463378906,297.4420166015625,297.01513671875,284.8784484863281,1.0,0.6181384325027466,0.3508660495281219,0.3508660495281219,1.0,1.0,-3.122200489044189,0.7899248600006104,2.332275629043579,0.0865622982382774,0.8560482263565063,0.8560482263565063,0.0,209.6103515625,212.0,57560.86328125,0.0,2851.01220703125,1.0,279.35711669921875,283.1768493652344,298.2142028808594,301.992431640625,293.1499938964844,293.1499938964844,279.6499938964844,39170.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456130623817444,1.0,0.0,0.0,3.5989673137664795,3.5989913940429688,8.642692819194053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.6025390625,0.0,1500.5169677734375,1895.4371337890625,0.0,2894.200439453125,0.8961255550384521,1.0,0.0,3.0,1.0,0.0
18036240,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7391255497932434,0.3077342808246612,0.282293289899826,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8613141775131226,0.496419608592987,0.4748161435127258,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9765114784240724,0.7121174931526184,0.4997415542602539,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8108012676239014,0.4090288579463959,0.3925411403179168,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.646911084651947,0.2052070349454879,0.9507845640182496,284.87652587890625,284.95001220703125,298.6952514648437,295.1837463378906,297.4420166015625,297.01513671875,284.8784484863281,1.0,0.6181384325027466,0.3508660495281219,0.3508660495281219,1.0,1.0,-3.122200489044189,0.7899248600006104,2.332275629043579,0.0865622982382774,0.8560482263565063,0.8560482263565063,0.0,209.6103515625,212.0,57560.86328125,0.0,2851.01220703125,1.0,279.35711669921875,283.1768493652344,298.2142028808594,301.992431640625,293.1499938964844,293.1499938964844,279.6499938964844,39170.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456130623817444,1.0,0.0,0.0,3.5989673137664795,3.5989913940429688,8.642692819194053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.6025390625,0.0,1500.5169677734375,1895.4371337890625,0.0,2894.200439453125,0.8961255550384521,1.0,0.0,3.0,1.0,0.0
18036300,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7361077070236206,0.3064914643764496,0.2810511887073517,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577626943588257,0.4946582019329071,0.4730218946933746,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.973137617111206,0.71077561378479,0.4985856413841247,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8075252771377563,0.407692551612854,0.3911885023117065,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440027356147766,0.2041373699903488,0.945999562740326,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.4367980957031,297.0124816894531,284.9954528808594,1.0,0.6177668571472168,0.3510967493057251,0.3510967493057251,1.0,1.0,-3.1097750663757324,0.7866527438163757,2.323122262954712,0.0860138610005378,0.9295536875724792,0.9295536875724792,0.0,211.6824493408203,212.0,56534.05078125,0.0,2836.870361328125,1.0,279.6002502441406,283.31207275390625,298.1381530761719,301.7451171875,293.1499938964844,293.1499938964844,279.6499938964844,34685.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83962482213974,1.0,0.0,0.0,3.633995532989502,3.634019136428833,8.811747989057039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.26171875,0.0,1505.6424560546875,1895.4371337890625,0.0,2838.210205078125,0.902432143688202,1.0,0.0,3.0,1.0,0.0
18036360,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.733858048915863,0.3054169118404388,0.2801353931427002,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550512194633484,0.4930745363235473,0.4715822637081146,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9706246852874756,0.7096952199935913,0.4978701472282409,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8049649000167847,0.4065108001232147,0.39012610912323,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417251229286194,0.2031700015068054,0.9419158101081848,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.43310546875,297.0113830566406,284.9770812988281,1.0,0.6174450516700745,0.351453423500061,0.351453423500061,1.0,1.0,-3.099893569946289,0.7845122218132019,2.3153812885284424,0.0860918387770652,0.932425856590271,0.932425856590271,0.0,213.2662048339844,215.0,56427.81640625,0.0,2825.3349609375,1.0,279.6426696777344,283.3016967773437,298.1255798339844,301.762939453125,293.1499938964844,293.1499938964844,279.3500061035156,34101.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374836444854736,1.0,0.0,0.0,3.687365770339966,3.687389612197876,9.072473403648472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.38671875,0.0,1560.7860107421875,1895.4371337890625,0.0,2818.21435546875,0.912059247493744,1.0,0.0,3.0,1.0,0.0
18036420,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7286383509635925,0.3024270832538605,0.2778171002864837,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.84895259141922,0.4890166521072387,0.468165248632431,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9644898176193236,0.7060502171516418,0.4957383871078491,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7990719079971313,0.4033925533294678,0.3875576257705688,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.636713445186615,0.200834035873413,0.9328047037124634,284.88739013671875,284.95001220703125,298.6477966308594,295.10675048828125,297.4227294921875,297.0049743652344,284.8890380859375,1.0,0.6165680885314941,0.3521667718887329,0.3521667718887329,1.0,1.0,-3.076401472091675,0.7790563106536865,2.2973451614379883,0.0862168967723846,0.8319596648216248,0.8319596648216248,0.0,216.8697662353516,203.0,56372.8671875,0.0,2797.25732421875,1.0,279.3577575683594,283.2040405273437,298.12255859375,301.8278503417969,293.1499938964844,293.1499938964844,279.6499938964844,40295.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445607423782349,1.0,0.0,0.0,3.501056909561157,3.501080274581909,8.178838584171899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8857421875,0.0,1404.5184326171875,1895.4371337890625,0.0,2884.3544921875,0.8759888410568237,1.0,0.0,3.0,1.0,0.0
