time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036480,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7286383509635925,0.3024270832538605,0.2778171002864837,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.84895259141922,0.4890166521072387,0.468165248632431,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9644898176193236,0.7060502171516418,0.4957383871078491,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7990719079971313,0.4033925533294678,0.3875576257705688,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.636713445186615,0.200834035873413,0.9328047037124634,284.88739013671875,284.95001220703125,298.6477966308594,295.10675048828125,297.4227294921875,297.0049743652344,284.8890380859375,1.0,0.6165680885314941,0.3521667718887329,0.3521667718887329,1.0,1.0,-3.076401472091675,0.7790563106536865,2.2973451614379883,0.0862168967723846,0.8319596648216248,0.8319596648216248,0.0,216.8697662353516,203.0,56372.8671875,0.0,2797.25732421875,1.0,279.3577575683594,283.2040405273437,298.12255859375,301.8278503417969,293.1499938964844,293.1499938964844,279.6499938964844,40295.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445607423782349,1.0,0.0,0.0,3.501056909561157,3.501080274581909,8.178838584171899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8857421875,0.0,1404.5184326171875,1895.4371337890625,0.0,2884.3544921875,0.8759888410568237,1.0,0.0,3.0,1.0,0.0
18036540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7288121581077576,0.3002794682979584,0.2755949199199676,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494105935096741,0.4858152568340301,0.4648404717445373,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9661163687705994,0.7037786245346069,0.4938563406467438,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7996706366539001,0.4009811580181122,0.3850002586841583,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363531351089478,0.1988716572523117,0.9229756593704224,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4164428710937,297.0035095214844,284.9782409667969,1.0,0.611289918422699,0.3528801500797272,0.3528801500797272,1.0,1.0,-3.052577018737793,0.773455023765564,2.2791221141815186,0.0863997414708137,0.9045991897583008,0.9045991897583008,0.0,213.2284240722656,191.0,55238.35546875,0.0,2731.10009765625,1.0,279.64117431640625,283.3192749023437,298.033447265625,301.596923828125,293.1499938964844,293.1499938964844,279.3500061035156,34410.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350768089294434,1.0,0.0,0.0,3.5898470878601074,3.58987045288086,8.598946124038775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.2158203125,0.0,1455.5704345703125,1895.4371337890625,0.0,2795.75439453125,0.8905714750289917,1.0,0.0,3.0,1.0,0.0
18036600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7288121581077576,0.3002794682979584,0.2755949199199676,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494105935096741,0.4858152568340301,0.4648404717445373,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9661163687705994,0.7037786245346069,0.4938563406467438,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7996706366539001,0.4009811580181122,0.3850002586841583,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363531351089478,0.1988716572523117,0.9229756593704224,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4164428710937,297.0035095214844,284.9782409667969,1.0,0.611289918422699,0.3528801500797272,0.3528801500797272,1.0,1.0,-3.052577018737793,0.773455023765564,2.2791221141815186,0.0863997414708137,0.9045991897583008,0.9045991897583008,0.0,213.2284240722656,191.0,55238.35546875,0.0,2731.10009765625,1.0,279.64117431640625,283.3192749023437,298.033447265625,301.596923828125,293.1499938964844,293.1499938964844,279.3500061035156,34410.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350768089294434,1.0,0.0,0.0,3.5898470878601074,3.58987045288086,8.598946124038775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.2158203125,0.0,1455.5704345703125,1895.4371337890625,0.0,2795.75439453125,0.8905714750289917,1.0,0.0,3.0,1.0,0.0
18036660,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7312473058700562,0.2974539399147033,0.2729998528957367,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8527604937553406,0.4818749129772186,0.46109139919281,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9710038304328918,0.7001736760139465,0.4914224445819855,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8031520247459412,0.3979600071907043,0.3820822238922119,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.638088047504425,0.1966353058815002,0.9122382998466492,284.89764404296875,284.95001220703125,298.6064758300781,295.0128479003906,297.4087219238281,296.999755859375,284.8978271484375,1.0,0.6038462519645691,0.3536620438098907,0.3536620438098907,1.0,1.0,-3.02561616897583,0.7669991850852966,2.2586169242858887,0.0864945724606514,0.8155775666236877,0.8155775666236877,0.0,206.12120056152344,179.0,55079.98828125,0.0,2641.891845703125,1.0,279.3591003417969,283.23016357421875,298.02508544921875,301.6501770019531,293.1499938964844,293.1499938964844,279.6499938964844,40046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415104150772095,1.0,0.0,0.0,3.4008522033691406,3.400874614715576,7.717361540926504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.673828125,0.0,1301.4525146484375,1895.4371337890625,0.0,2855.83056640625,0.8537655472755432,1.0,0.0,3.0,1.0,0.0
18036720,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7312473058700562,0.2974539399147033,0.2729998528957367,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8527604937553406,0.4818749129772186,0.46109139919281,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9710038304328918,0.7001736760139465,0.4914224445819855,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8031520247459412,0.3979600071907043,0.3820822238922119,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.638088047504425,0.1966353058815002,0.9122382998466492,284.89764404296875,284.95001220703125,298.6064758300781,295.0128479003906,297.4087219238281,296.999755859375,284.8978271484375,1.0,0.6038462519645691,0.3536620438098907,0.3536620438098907,1.0,1.0,-3.02561616897583,0.7669991850852966,2.2586169242858887,0.0864945724606514,0.8155775666236877,0.8155775666236877,0.0,206.12120056152344,179.0,55079.98828125,0.0,2641.891845703125,1.0,279.3591003417969,283.23016357421875,298.02508544921875,301.6501770019531,293.1499938964844,293.1499938964844,279.6499938964844,40046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415104150772095,1.0,0.0,0.0,3.4008522033691406,3.400874614715576,7.717361540926504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.673828125,0.0,1301.4525146484375,1895.4371337890625,0.0,2855.83056640625,0.8537655472755432,1.0,0.0,3.0,1.0,0.0
18036780,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.736126720905304,0.2953899204730987,0.270668089389801,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590530157089233,0.4787003099918365,0.457598865032196,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9788622260093688,0.6977744102478027,0.4893292784690857,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094102144241333,0.3955751061439514,0.3793511390686035,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6418845057487488,0.1947500258684158,0.9017367959022522,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.4041748046875,296.99969482421875,284.9761657714844,1.0,0.5951884984970093,0.3544439375400543,0.3544439375400543,1.0,1.0,-3.000185489654541,0.7610356211662292,2.239149808883667,0.0860271006822586,0.8812800645828247,0.8812800645828247,0.0,196.55172729492188,167.0,53951.1015625,0.0,2544.39013671875,1.0,279.64031982421875,283.3348083496094,297.9307861328125,301.41510009765625,293.1499938964844,293.1499938964844,279.95001220703125,34438.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318209648132324,1.0,0.0,0.0,3.4903855323791504,3.490407705307007,8.129055686367792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.0146484375,0.0,1351.563720703125,1895.4371337890625,0.0,2765.40380859375,0.8682841658592224,1.0,0.0,3.0,1.0,0.0
18036840,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.736126720905304,0.2953899204730987,0.270668089389801,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590530157089233,0.4787003099918365,0.457598865032196,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9788622260093688,0.6977744102478027,0.4893292784690857,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094102144241333,0.3955751061439514,0.3793511390686035,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6418845057487488,0.1947500258684158,0.9017367959022522,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.4041748046875,296.99969482421875,284.9761657714844,1.0,0.5951884984970093,0.3544439375400543,0.3544439375400543,1.0,1.0,-3.000185489654541,0.7610356211662292,2.239149808883667,0.0860271006822586,0.8812800645828247,0.8812800645828247,0.0,196.55172729492188,167.0,53951.1015625,0.0,2544.39013671875,1.0,279.64031982421875,283.3348083496094,297.9307861328125,301.41510009765625,293.1499938964844,293.1499938964844,279.95001220703125,34438.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318209648132324,1.0,0.0,0.0,3.4903855323791504,3.490407705307007,8.129055686367792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.0146484375,0.0,1351.563720703125,1895.4371337890625,0.0,2765.40380859375,0.8682841658592224,1.0,0.0,3.0,1.0,0.0
18036900,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7392699718475342,0.2944570779800415,0.2695898413658142,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8630619049072266,0.4772201776504516,0.455948919057846,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9834040999412536,0.696688711643219,0.4883640110492706,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8132042288780212,0.3944795429706573,0.3780707418918609,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6444248557090759,0.1938865780830383,0.8967881798744202,285.0630798339844,284.95001220703125,298.5787658691406,294.9331359863281,297.4025573730469,297.0003967285156,285.0639343261719,1.0,0.590638279914856,0.3548348844051361,0.3548348844051361,1.0,1.0,-2.9882562160491943,0.7583039999008179,2.229952096939087,0.0856355726718902,0.9610759615898132,0.9610759615898132,0.0,191.2713165283203,167.0,53087.53515625,0.0,2495.13623046875,1.0,279.8959045410156,283.44146728515625,297.8836669921875,301.2459716796875,293.1499938964844,293.1499938964844,279.95001220703125,31660.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258201479911804,1.0,0.0,0.0,3.573601245880127,3.5736238956451416,8.521292897967214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.501953125,0.0,1418.03369140625,1895.4371337890625,0.0,2709.57080078125,0.8863224983215332,1.0,0.0,3.0,1.0,0.0
18036960,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7429409027099609,0.2935233116149902,0.2686050534248352,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8677021861076355,0.4757398962974548,0.4544050991535187,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9882960915565492,0.6955582499504089,0.4875072538852691,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8174546957015991,0.3933892548084259,0.3768810927867889,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6474373936653137,0.193046897649765,0.8921170830726624,285.0277099609375,284.95001220703125,298.5700378417969,294.905029296875,297.4013366699219,297.0014038085937,285.02362060546875,1.0,0.5860122442245483,0.3552925586700439,0.3552925586700439,1.0,1.0,-2.9771409034729004,0.7560015916824341,2.221139430999756,0.0853909403085708,0.9704490900039672,0.9704490900039672,0.0,185.73019409179688,155.0,53125.17578125,0.0,2446.413818359375,1.0,279.9416198730469,283.40826416015625,297.88311767578125,301.3008117675781,293.1499938964844,293.1499938964844,279.6499938964844,31590.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248539566993713,1.0,0.0,0.0,3.668208599090576,3.668231964111328,8.978449841379188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.7529296875,0.0,1520.3604736328125,1895.4371337890625,0.0,2700.59521484375,0.9059459567070008,1.0,0.0,3.0,1.0,0.0
18037020,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7494648098945618,0.290513813495636,0.2658371329307556,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8762539625167847,0.471546858549118,0.450417548418045,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9965165257453918,0.6912696361541748,0.484645664691925,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.825059711933136,0.3901557028293609,0.3737484216690063,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6529250144958496,0.1907890290021896,0.8810276985168457,284.8757629394531,284.95001220703125,298.55328369140625,294.8468322753906,297.3951416015625,296.9984130859375,284.8777160644531,1.0,0.5761823654174805,0.3562079668045044,0.3562079668045044,1.0,1.0,-2.9484939575195312,0.7493197321891785,2.199174404144287,0.0843569040298461,0.8403588533401489,0.8403588533401489,0.0,175.2340545654297,143.0,53246.2734375,0.0,2341.431396484375,1.0,279.6575012207031,283.2554626464844,297.8780212402344,301.3912048339844,293.1499938964844,293.1499938964844,279.95001220703125,39671.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356564044952393,1.0,0.0,0.0,3.5343167781829834,3.5343403816223145,8.334973813362012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.998046875,0.0,1434.8328857421875,1895.4371337890625,0.0,2801.160888671875,0.8823455572128296,1.0,0.0,3.0,1.0,0.0
18037080,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7494648098945618,0.290513813495636,0.2658371329307556,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8762539625167847,0.471546858549118,0.450417548418045,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9965165257453918,0.6912696361541748,0.484645664691925,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.825059711933136,0.3901557028293609,0.3737484216690063,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6529250144958496,0.1907890290021896,0.8810276985168457,284.8757629394531,284.95001220703125,298.55328369140625,294.8468322753906,297.3951416015625,296.9984130859375,284.8777160644531,1.0,0.5761823654174805,0.3562079668045044,0.3562079668045044,1.0,1.0,-2.9484939575195312,0.7493197321891785,2.199174404144287,0.0843569040298461,0.8403588533401489,0.8403588533401489,0.0,175.2340545654297,143.0,53246.2734375,0.0,2341.431396484375,1.0,279.6575012207031,283.2554626464844,297.8780212402344,301.3912048339844,293.1499938964844,293.1499938964844,279.95001220703125,39671.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356564044952393,1.0,0.0,0.0,3.5343167781829834,3.5343403816223145,8.334973813362012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.998046875,0.0,1434.8328857421875,1895.4371337890625,0.0,2801.160888671875,0.8823455572128296,1.0,0.0,3.0,1.0,0.0
18037140,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7562510967254639,0.2883080244064331,0.2633223831653595,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.884968101978302,0.4681625664234161,0.446668267250061,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.68918776512146,0.4737161695957184,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8326447010040283,0.3875630497932434,0.3707771301269531,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6584428548812866,0.188806414604187,0.8700509071350098,284.9682922363281,284.95001220703125,298.5373229980469,294.7862548828125,297.3905029296875,296.99774169921875,284.9662780761719,1.0,0.5653917193412781,0.3571233451366424,0.3571233451366424,1.0,1.0,-2.9109394550323486,0.7396811842918396,2.1712582111358643,0.0828685984015464,0.9073506593704224,0.9073506593704224,0.0,165.23101806640625,131.0,51885.89453125,0.0,2225.38818359375,1.0,279.94140625,283.3721923828125,297.76055908203125,301.12451171875,293.1499938964844,293.1499938964844,279.6499938964844,34511.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265843987464905,1.0,0.0,0.0,3.615842580795288,3.615866184234619,8.72393343342992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3544921875,0.0,1484.4666748046875,1895.4371337890625,0.0,2716.67333984375,0.8963097333908081,1.0,0.0,3.0,1.0,0.0
18037200,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7562510967254639,0.2883080244064331,0.2633223831653595,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.884968101978302,0.4681625664234161,0.446668267250061,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.68918776512146,0.4737161695957184,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8326447010040283,0.3875630497932434,0.3707771301269531,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6584428548812866,0.188806414604187,0.8700509071350098,284.9682922363281,284.95001220703125,298.5373229980469,294.7862548828125,297.3905029296875,296.99774169921875,284.9662780761719,1.0,0.5653917193412781,0.3571233451366424,0.3571233451366424,1.0,1.0,-2.9109394550323486,0.7396811842918396,2.1712582111358643,0.0828685984015464,0.9073506593704224,0.9073506593704224,0.0,165.23101806640625,131.0,51885.89453125,0.0,2225.38818359375,1.0,279.94140625,283.3721923828125,297.76055908203125,301.12451171875,293.1499938964844,293.1499938964844,279.6499938964844,34511.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265843987464905,1.0,0.0,0.0,3.615842580795288,3.615866184234619,8.72393343342992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.3544921875,0.0,1484.4666748046875,1895.4371337890625,0.0,2716.67333984375,0.8963097333908081,1.0,0.0,3.0,1.0,0.0
18037260,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7632239460945129,0.2854714095592499,0.2606326937675476,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8938959836959839,0.4641017913818359,0.4427087604999542,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.6892456412315369,0.4559663236141205,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8404154777526855,0.3843913674354553,0.367630273103714,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6641908884048462,0.1865729689598083,0.858894407749176,284.8811950683594,284.95001220703125,298.52197265625,294.7236633300781,297.3840026855469,296.99462890625,284.8817749023437,1.0,0.5534749627113342,0.3581930100917816,0.3581930100917816,1.0,1.0,-2.864560127258301,0.7274504899978638,2.1371095180511475,0.0817731246352195,0.803234338760376,0.803234338760376,0.0,155.42599487304688,119.0,51268.671875,0.0,2098.035400390625,1.0,279.6590881347656,283.287353515625,297.73175048828125,301.1283874511719,293.1499938964844,293.1499938964844,279.95001220703125,41299.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323628306388855,1.0,0.0,0.0,3.376648664474488,3.376671075820923,7.607904422002321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.1689453125,0.0,1286.47119140625,1895.4371337890625,0.0,2770.4521484375,0.8496373891830444,1.0,0.0,3.0,1.0,0.0
18037320,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7632239460945129,0.2854714095592499,0.2606326937675476,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8938959836959839,0.4641017913818359,0.4427087604999542,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.6892456412315369,0.4559663236141205,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8404154777526855,0.3843913674354553,0.367630273103714,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6641908884048462,0.1865729689598083,0.858894407749176,284.8811950683594,284.95001220703125,298.52197265625,294.7236633300781,297.3840026855469,296.99462890625,284.8817749023437,1.0,0.5534749627113342,0.3581930100917816,0.3581930100917816,1.0,1.0,-2.864560127258301,0.7274504899978638,2.1371095180511475,0.0817731246352195,0.803234338760376,0.803234338760376,0.0,155.42599487304688,119.0,51268.671875,0.0,2098.035400390625,1.0,279.6590881347656,283.287353515625,297.73175048828125,301.1283874511719,293.1499938964844,293.1499938964844,279.95001220703125,41299.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323628306388855,1.0,0.0,0.0,3.376648664474488,3.376671075820923,7.607904422002321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.1689453125,0.0,1286.47119140625,1895.4371337890625,0.0,2770.4521484375,0.8496373891830444,1.0,0.0,3.0,1.0,0.0
18037380,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7725845575332642,0.2834245562553406,0.2583041787147522,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9054861664772034,0.4608912467956543,0.4391568303108215,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6931718587875366,0.43572798371315,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8505509495735168,0.3818894922733307,0.3647754192352295,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719235181808472,0.1847033500671386,0.8484315872192383,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3843688964844,297.0005798339844,284.9585876464844,1.0,0.5408220291137695,0.3592626750469208,0.3592626750469208,1.0,1.0,-2.8171615600585938,0.7147908806800842,2.1023707389831543,0.080649048089981,0.8574111461639404,0.8574111461639404,0.0,144.86212158203125,122.0,49662.78125,0.0,1969.186767578125,1.0,279.93994140625,283.39520263671875,297.6154479980469,300.8437194824219,293.1499938964844,293.1499938964844,280.25,35443.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196125030517578,1.0,0.0,0.0,3.434753179550171,3.434775114059448,7.871987008911674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.04052734375,0.0,1302.703369140625,1895.4371337890625,0.0,2651.9794921875,0.8565428853034973,1.0,0.0,3.0,1.0,0.0
18037440,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7725845575332642,0.2834245562553406,0.2583041787147522,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9054861664772034,0.4608912467956543,0.4391568303108215,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6931718587875366,0.43572798371315,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8505509495735168,0.3818894922733307,0.3647754192352295,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719235181808472,0.1847033500671386,0.8484315872192383,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3843688964844,297.0005798339844,284.9585876464844,1.0,0.5408220291137695,0.3592626750469208,0.3592626750469208,1.0,1.0,-2.8171615600585938,0.7147908806800842,2.1023707389831543,0.080649048089981,0.8574111461639404,0.8574111461639404,0.0,144.86212158203125,122.0,49662.78125,0.0,1969.186767578125,1.0,279.93994140625,283.39520263671875,297.6154479980469,300.8437194824219,293.1499938964844,293.1499938964844,280.25,35443.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196125030517578,1.0,0.0,0.0,3.434753179550171,3.434775114059448,7.871987008911674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.04052734375,0.0,1302.703369140625,1895.4371337890625,0.0,2651.9794921875,0.8565428853034973,1.0,0.0,3.0,1.0,0.0
18037500,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7758254408836365,0.2825045883655548,0.257303774356842,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.909643828868866,0.45941823720932,0.4375762343406677,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.6959770321846008,0.4287035763263702,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8540825247764587,0.3807452321052551,0.3635163009166717,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6744892001152039,0.1838413625955581,0.8438287973403931,285.0477294921875,284.95001220703125,298.4997863769531,294.6268615722656,297.3895568847656,297.00994873046875,285.0487060546875,1.0,0.5364376902580261,0.3597975075244903,0.3597975075244903,1.0,1.0,-2.798558235168457,0.7101117968559265,2.0884463787078857,0.0801534205675125,0.9329288005828856,0.9329288005828856,0.0,141.20286560058594,122.0,48653.52734375,0.0,1922.0130615234373,1.0,280.19354248046875,283.5043029785156,297.5596008300781,300.6545104980469,293.1499938964844,293.1499938964844,280.25,32240.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116378784179688,1.0,0.0,0.0,3.506863832473755,3.506885766983032,8.205992116927519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.630859375,0.0,1352.6490478515625,1895.4371337890625,0.0,2578.284423828125,0.8719554543495178,1.0,0.0,3.0,1.0,0.0
18037560,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7780305743217468,0.2815766334533691,0.2564388215541839,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9125211238861084,0.4579519927501678,0.436159998178482,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.6984323859214783,0.423706591129303,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8564937114715576,0.3796068727970123,0.3623989522457123,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6761245131492615,0.18300461769104,0.8397259712219238,285.0142517089844,284.95001220703125,298.4925537109375,294.593994140625,297.3966369628906,297.0213928222656,285.0101623535156,1.0,0.5329301953315735,0.3605441451072693,0.3605441451072693,1.0,1.0,-2.783531904220581,0.707111656665802,2.076420307159424,0.0802390053868293,0.938692271709442,0.938692271709442,0.0,138.5530548095703,125.0,48557.60546875,0.0,1885.7672119140625,1.0,280.2409973144531,283.4725952148437,297.55523681640625,300.6925048828125,293.1499938964844,293.1499938964844,279.95001220703125,32025.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090123534202576,1.0,0.0,0.0,3.596458196640014,3.5964808464050293,8.630646561869071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.93359375,0.0,1445.11181640625,1895.4371337890625,0.0,2554.10107421875,0.8900519013404846,1.0,0.0,3.0,1.0,0.0
18037620,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7781788110733032,0.278681069612503,0.2540233433246612,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9131187200546264,0.4538912773132324,0.4325616061687469,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.7001015543937683,0.4194804728031158,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8570772409439087,0.3763731122016907,0.359531968832016,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6758148670196533,0.1808178126811981,0.8302745819091797,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.398193359375,297.0271911621094,284.88494873046875,1.0,0.5278049111366272,0.3620373904705047,0.3620373904705047,1.0,1.0,-2.756417989730835,0.7021277546882629,2.054290294647217,0.0800604745745658,0.819060742855072,0.819060742855072,0.0,135.76438903808594,128.0,48520.28515625,0.0,1830.6141357421875,1.0,279.958251953125,283.3421630859375,297.5511169433594,300.7665710449219,293.1499938964844,293.1499938964844,280.25,40305.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184399604797363,1.0,0.0,0.0,3.4239304065704346,3.423953056335449,7.82245592745312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.59912109375,0.0,1326.119384765625,1895.4371337890625,0.0,2641.12255859375,0.8588690757751465,1.0,0.0,3.0,1.0,0.0
18037680,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7781788110733032,0.278681069612503,0.2540233433246612,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9131187200546264,0.4538912773132324,0.4325616061687469,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.7001015543937683,0.4194804728031158,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8570772409439087,0.3763731122016907,0.359531968832016,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6758148670196533,0.1808178126811981,0.8302745819091797,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.398193359375,297.0271911621094,284.88494873046875,1.0,0.5278049111366272,0.3620373904705047,0.3620373904705047,1.0,1.0,-2.756417989730835,0.7021277546882629,2.054290294647217,0.0800604745745658,0.819060742855072,0.819060742855072,0.0,135.76438903808594,128.0,48520.28515625,0.0,1830.6141357421875,1.0,279.958251953125,283.3421630859375,297.5511169433594,300.7665710449219,293.1499938964844,293.1499938964844,280.25,40305.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184399604797363,1.0,0.0,0.0,3.4239304065704346,3.423953056335449,7.82245592745312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.59912109375,0.0,1326.119384765625,1895.4371337890625,0.0,2641.12255859375,0.8588690757751465,1.0,0.0,3.0,1.0,0.0
18037740,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7762904167175293,0.2765486538410187,0.251908928155899,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9108998775482178,0.4505961835384369,0.4292420446872711,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.700821578502655,0.4189743399620056,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8553562164306641,0.3737775981426239,0.3568959534168243,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734728813171387,0.1788917481899261,0.8211621642112732,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3999938964844,297.032958984375,284.98016357421875,1.0,0.5245464444160461,0.3635306656360626,0.3635306656360626,1.0,1.0,-2.735152244567871,0.6989666819572449,2.036185503005981,0.0809736028313636,0.895832896232605,0.895832896232605,0.0,134.7607421875,131.0,47513.3515625,0.0,1793.54541015625,1.0,280.2405700683594,283.458251953125,297.4304504394531,300.5138854980469,293.1499938964844,293.1499938964844,280.54998779296875,33951.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082551956176758,1.0,0.0,0.0,3.5298593044281006,3.5298819541931152,8.31396334888268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.58740234375,0.0,1388.7431640625,1895.4371337890625,0.0,2547.134765625,0.8767420649528503,1.0,0.0,3.0,1.0,0.0
18037800,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7762904167175293,0.2765486538410187,0.251908928155899,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9108998775482178,0.4505961835384369,0.4292420446872711,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.700821578502655,0.4189743399620056,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8553562164306641,0.3737775981426239,0.3568959534168243,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6734728813171387,0.1788917481899261,0.8211621642112732,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3999938964844,297.032958984375,284.98016357421875,1.0,0.5245464444160461,0.3635306656360626,0.3635306656360626,1.0,1.0,-2.735152244567871,0.6989666819572449,2.036185503005981,0.0809736028313636,0.895832896232605,0.895832896232605,0.0,134.7607421875,131.0,47513.3515625,0.0,1793.54541015625,1.0,280.2405700683594,283.458251953125,297.4304504394531,300.5138854980469,293.1499938964844,293.1499938964844,280.54998779296875,33951.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082551956176758,1.0,0.0,0.0,3.5298593044281006,3.5298819541931152,8.31396334888268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.58740234375,0.0,1388.7431640625,1895.4371337890625,0.0,2547.134765625,0.8767420649528503,1.0,0.0,3.0,1.0,0.0
18037860,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7734848260879517,0.2746491730213165,0.2502020597457886,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9073766469955444,0.4475763440132141,0.4263906478881836,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.7006591558456421,0.4206078350543976,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8525489568710327,0.3714386522769928,0.3546823859214782,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6702637076377869,0.177125483751297,0.813244640827179,285.05523681640625,284.95001220703125,298.44940185546875,294.3939819335937,297.39959716796875,297.03619384765625,285.05133056640625,1.0,0.5226945877075195,0.3647136390209198,0.3647136390209198,1.0,1.0,-2.71945858001709,0.6967977285385132,2.022660970687866,0.0822870209813118,1.0,1.0,0.0,134.8716583251953,134.0,46734.37109375,0.0,1770.4556884765625,1.0,280.5422668457031,283.54949951171875,297.3681030273437,300.3868408203125,293.1499938964844,293.1499938964844,280.25,31154.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001875877380371,1.0,0.0,0.0,3.719965696334839,3.719989538192749,9.233602895619696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.5791015625,0.0,1575.459228515625,1895.4371337890625,0.0,2473.14013671875,0.9173536896705629,1.0,0.0,3.0,1.0,0.0
18037920,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7734848260879517,0.2746491730213165,0.2502020597457886,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9073766469955444,0.4475763440132141,0.4263906478881836,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.7006591558456421,0.4206078350543976,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8525489568710327,0.3714386522769928,0.3546823859214782,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6702637076377869,0.177125483751297,0.813244640827179,285.05523681640625,284.95001220703125,298.44940185546875,294.3939819335937,297.39959716796875,297.03619384765625,285.05133056640625,1.0,0.5226945877075195,0.3647136390209198,0.3647136390209198,1.0,1.0,-2.71945858001709,0.6967977285385132,2.022660970687866,0.0822870209813118,1.0,1.0,0.0,134.8716583251953,134.0,46734.37109375,0.0,1770.4556884765625,1.0,280.5422668457031,283.54949951171875,297.3681030273437,300.3868408203125,293.1499938964844,293.1499938964844,280.25,31154.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001875877380371,1.0,0.0,0.0,3.719965696334839,3.719989538192749,9.233602895619696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.5791015625,0.0,1575.459228515625,1895.4371337890625,0.0,2473.14013671875,0.9173536896705629,1.0,0.0,3.0,1.0,0.0
18037980,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.768091082572937,0.2715671062469482,0.2478304356336593,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011183977127076,0.4432762563228607,0.4227944314479828,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6974554061889648,0.4253759682178497,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.847273588180542,0.3680173456668854,0.3518556952476501,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649602055549622,0.1747729629278183,0.8039523959159851,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38433837890625,297.0196533203125,284.8703308105469,1.0,0.5216341018676758,0.365896612405777,0.365896612405777,1.0,1.0,-2.703458070755005,0.6944273114204407,2.009030818939209,0.0841317996382713,0.8631123304367065,0.8631123304367065,0.0,136.3099822998047,137.0,47249.296875,0.0,1753.248779296875,1.0,280.2576904296875,283.3600158691406,297.368896484375,300.5010070800781,293.1499938964844,293.1499938964844,280.54998779296875,38896.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134316802024841,1.0,0.0,0.0,3.637155055999756,3.637179374694824,8.827076953821233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.0419921875,0.0,1540.5235595703125,1895.4371337890625,0.0,2594.830810546875,0.9042319655418396,1.0,0.0,3.0,1.0,0.0
18038040,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.768091082572937,0.2715671062469482,0.2478304356336593,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011183977127076,0.4432762563228607,0.4227944314479828,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6974554061889648,0.4253759682178497,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.847273588180542,0.3680173456668854,0.3518556952476501,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649602055549622,0.1747729629278183,0.8039523959159851,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38433837890625,297.0196533203125,284.8703308105469,1.0,0.5216341018676758,0.365896612405777,0.365896612405777,1.0,1.0,-2.703458070755005,0.6944273114204407,2.009030818939209,0.0841317996382713,0.8631123304367065,0.8631123304367065,0.0,136.3099822998047,137.0,47249.296875,0.0,1753.248779296875,1.0,280.2576904296875,283.3600158691406,297.368896484375,300.5010070800781,293.1499938964844,293.1499938964844,280.54998779296875,38896.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134316802024841,1.0,0.0,0.0,3.637155055999756,3.637179374694824,8.827076953821233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.0419921875,0.0,1540.5235595703125,1895.4371337890625,0.0,2594.830810546875,0.9042319655418396,1.0,0.0,3.0,1.0,0.0
18038100,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7649239897727966,0.270287275314331,0.2465301901102066,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8974888324737549,0.4413806200027466,0.4208430051803589,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6957179307937622,0.428414523601532,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8441582918167114,0.3665024936199188,0.3502996861934662,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6618393659591675,0.1736430376768112,0.7987505793571472,284.9981689453125,284.95001220703125,298.4271240234375,294.2943115234375,297.37799072265625,297.0130615234375,285.003173828125,1.0,0.5212507247924805,0.3664880990982055,0.3664880990982055,1.0,1.0,-2.69507908821106,0.6930853724479675,2.001993656158448,0.085269920527935,0.9427056312561036,0.9427056312561036,0.0,137.31295776367188,137.0,46251.9296875,0.0,1745.452392578125,1.0,280.501708984375,283.5090026855469,297.2674865722656,300.2388610839844,293.1499938964844,293.1499938964844,280.54998779296875,34696.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071510195732117,1.0,0.0,0.0,3.664888858795166,3.664912700653076,8.962205697571335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.90283203125,0.0,1540.00634765625,1895.4371337890625,0.0,2536.98193359375,0.909662663936615,1.0,0.0,3.0,1.0,0.0
18038160,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7623345255851746,0.269210010766983,0.2455625832080841,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8943944573402405,0.4397078454494476,0.419262021780014,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.6940648555755615,0.4311170279979706,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8415238857269287,0.3651756048202514,0.3490496575832367,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6591295599937439,0.1726191490888595,0.7942327857017517,284.9941711425781,284.95001220703125,298.41949462890625,294.261474609375,297.3734130859375,297.00897216796875,284.99200439453125,1.0,0.5210224986076355,0.3670391738414764,0.3670391738414764,1.0,1.0,-2.688331365585327,0.692195475101471,1.996135950088501,0.0862918049097061,0.9571250677108764,0.9571250677108764,0.0,138.2318878173828,140.0,46201.5859375,0.0,1739.7093505859375,1.0,280.54278564453125,283.50152587890625,297.237548828125,300.2396545410156,293.1499938964844,293.1499938964844,280.25,33535.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045595288276672,1.0,0.0,0.0,3.734564065933228,3.734588623046875,9.30621638417506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.7236328125,0.0,1610.4371337890625,1895.4371337890625,0.0,2513.184814453125,0.9224061965942384,1.0,0.0,3.0,1.0,0.0
18038220,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7559783458709717,0.2661645114421844,0.2431618273258209,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8869125247001648,0.4354064166545868,0.4155852496623993,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.6885539293289185,0.4379321038722992,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8351737856864929,0.3617097735404968,0.3461186289787292,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6528566479682922,0.1701597869396209,0.7843100428581238,284.8705139160156,284.95001220703125,298.4037780761719,294.1966552734375,297.3581237792969,296.9927062988281,284.8742370605469,1.0,0.5207650065422058,0.3681413233280182,0.3681413233280182,1.0,1.0,-2.673774003982544,0.6901007890701294,1.983673334121704,0.0870613977313041,0.8343575596809387,0.8343575596809387,0.0,140.60546875,128.0,46373.62890625,0.0,1729.170166015625,1.0,280.2572021484375,283.3773803710937,297.2227478027344,300.3006896972656,293.1499938964844,293.1499938964844,280.54998779296875,40999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141452074050903,1.0,0.0,0.0,3.547080993652344,3.547104835510254,8.395285817641707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.400390625,0.0,1458.0064697265625,1895.4371337890625,0.0,2601.41748046875,0.8864773511886597,1.0,0.0,3.0,1.0,0.0
18038280,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7559783458709717,0.2661645114421844,0.2431618273258209,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8869125247001648,0.4354064166545868,0.4155852496623993,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.6885539293289185,0.4379321038722992,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8351737856864929,0.3617097735404968,0.3461186289787292,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6528566479682922,0.1701597869396209,0.7843100428581238,284.8705139160156,284.95001220703125,298.4037780761719,294.1966552734375,297.3581237792969,296.9927062988281,284.8742370605469,1.0,0.5207650065422058,0.3681413233280182,0.3681413233280182,1.0,1.0,-2.673774003982544,0.6901007890701294,1.983673334121704,0.0870613977313041,0.8343575596809387,0.8343575596809387,0.0,140.60546875,128.0,46373.62890625,0.0,1729.170166015625,1.0,280.2572021484375,283.3773803710937,297.2227478027344,300.3006896972656,293.1499938964844,293.1499938964844,280.54998779296875,40999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141452074050903,1.0,0.0,0.0,3.547080993652344,3.547104835510254,8.395285817641707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.400390625,0.0,1458.0064697265625,1895.4371337890625,0.0,2601.41748046875,0.8864773511886597,1.0,0.0,3.0,1.0,0.0
