time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038340,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7553139925003052,0.2638800144195556,0.2408569902181625,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863481283187866,0.4318828880786896,0.4119932949542999,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6843228936195374,0.4349552094936371,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8347511887550354,0.3588770925998688,0.3432091474533081,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6514212489128113,0.1679949760437011,0.7738640904426575,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3506164550781,296.9877014160156,284.98516845703125,1.0,0.5155026912689209,0.3692435026168823,0.3692435026168823,1.0,1.0,-2.6470749378204346,0.6839594841003418,1.9631153345108032,0.0857413634657859,0.9227940440177916,0.9227940440177916,0.0,138.35043334960938,116.0,45246.84765625,0.0,1680.2266845703125,1.0,280.54156494140625,283.5101318359375,297.09893798828125,300.0423278808594,293.1499938964844,293.1499938964844,280.25,34064.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029754161834717,1.0,0.0,0.0,3.644454479217529,3.64447832107544,8.862543268151057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.6669921875,0.0,1512.5506591796875,1895.4371337890625,0.0,2498.659912109375,0.9025545716285706,1.0,0.0,3.0,1.0,0.0
18038400,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7553139925003052,0.2638800144195556,0.2408569902181625,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863481283187866,0.4318828880786896,0.4119932949542999,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6843228936195374,0.4349552094936371,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8347511887550354,0.3588770925998688,0.3432091474533081,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6514212489128113,0.1679949760437011,0.7738640904426575,284.9871826171875,284.95001220703125,298.3872985839844,294.13336181640625,297.3506164550781,296.9877014160156,284.98516845703125,1.0,0.5155026912689209,0.3692435026168823,0.3692435026168823,1.0,1.0,-2.6470749378204346,0.6839594841003418,1.9631153345108032,0.0857413634657859,0.9227940440177916,0.9227940440177916,0.0,138.35043334960938,116.0,45246.84765625,0.0,1680.2266845703125,1.0,280.54156494140625,283.5101318359375,297.09893798828125,300.0423278808594,293.1499938964844,293.1499938964844,280.25,34064.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029754161834717,1.0,0.0,0.0,3.644454479217529,3.64447832107544,8.862543268151057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.6669921875,0.0,1512.5506591796875,1895.4371337890625,0.0,2498.659912109375,0.9025545716285706,1.0,0.0,3.0,1.0,0.0
18038460,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7581073045730591,0.2609067261219024,0.2382349222898483,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8901925683021545,0.4276148080825805,0.4080452024936676,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.6811776757240295,0.4253791272640228,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8381041288375854,0.3554074466228485,0.3399793207645416,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6530976295471191,0.1655628383159637,0.7626675367355347,284.87567138671875,284.95001220703125,298.3699951171875,294.0719909667969,297.3428039550781,296.9831237792969,284.8787536621094,1.0,0.5071297883987427,0.3704486191272735,0.3704486191272735,1.0,1.0,-2.610347032546997,0.6746294498443604,1.9357177019119265,0.0836858451366424,0.8071346879005432,0.8071346879005432,0.0,133.00819396972656,119.0,44951.5546875,0.0,1604.3385009765625,1.0,280.25811767578125,283.40460205078125,297.0865173339844,300.0815124511719,293.1499938964844,293.1499938964844,280.54998779296875,41830.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810368001461029,1.0,0.0,0.0,3.410569429397583,3.4105923175811768,7.761526035210409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.17236328125,0.0,1323.5145263671875,1895.4371337890625,0.0,2566.582763671875,0.8574481010437012,1.0,0.0,3.0,1.0,0.0
18038520,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7581073045730591,0.2609067261219024,0.2382349222898483,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8901925683021545,0.4276148080825805,0.4080452024936676,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.6811776757240295,0.4253791272640228,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8381041288375854,0.3554074466228485,0.3399793207645416,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6530976295471191,0.1655628383159637,0.7626675367355347,284.87567138671875,284.95001220703125,298.3699951171875,294.0719909667969,297.3428039550781,296.9831237792969,284.8787536621094,1.0,0.5071297883987427,0.3704486191272735,0.3704486191272735,1.0,1.0,-2.610347032546997,0.6746294498443604,1.9357177019119265,0.0836858451366424,0.8071346879005432,0.8071346879005432,0.0,133.00819396972656,119.0,44951.5546875,0.0,1604.3385009765625,1.0,280.25811767578125,283.40460205078125,297.0865173339844,300.0815124511719,293.1499938964844,293.1499938964844,280.54998779296875,41830.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810368001461029,1.0,0.0,0.0,3.410569429397583,3.4105923175811768,7.761526035210409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.17236328125,0.0,1323.5145263671875,1895.4371337890625,0.0,2566.582763671875,0.8574481010437012,1.0,0.0,3.0,1.0,0.0
18038580,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7586261034011841,0.2587173283100128,0.2359981387853622,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910530209541321,0.4241783022880554,0.4045084714889526,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6804931163787842,0.4205061495304107,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8388793468475342,0.3526070713996887,0.3370753228664398,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526610851287842,0.1634771078824997,0.7524275183677673,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3392639160156,296.9843139648437,284.978759765625,1.0,0.5018503665924072,0.3716537654399872,0.3716537654399872,1.0,1.0,-2.581745147705078,0.6678944230079651,1.9138507843017576,0.0836027339100837,0.885056734085083,0.885056734085083,0.0,130.02833557128906,122.0,43787.015625,0.0,1551.7501220703125,1.0,280.5403747558594,283.52691650390625,296.96661376953125,299.81787109375,293.1499938964844,293.1499938964844,280.8500061035156,34358.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967440485954285,1.0,0.0,0.0,3.5045297145843506,3.504552125930786,8.195073064598546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.642578125,0.0,1365.475830078125,1895.4371337890625,0.0,2441.694580078125,0.8713874220848083,1.0,0.0,3.0,1.0,0.0
18038640,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7586261034011841,0.2587173283100128,0.2359981387853622,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910530209541321,0.4241783022880554,0.4045084714889526,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6804931163787842,0.4205061495304107,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8388793468475342,0.3526070713996887,0.3370753228664398,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6526610851287842,0.1634771078824997,0.7524275183677673,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3392639160156,296.9843139648437,284.978759765625,1.0,0.5018503665924072,0.3716537654399872,0.3716537654399872,1.0,1.0,-2.581745147705078,0.6678944230079651,1.9138507843017576,0.0836027339100837,0.885056734085083,0.885056734085083,0.0,130.02833557128906,122.0,43787.015625,0.0,1551.7501220703125,1.0,280.5403747558594,283.52691650390625,296.96661376953125,299.81787109375,293.1499938964844,293.1499938964844,280.8500061035156,34358.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967440485954285,1.0,0.0,0.0,3.5045297145843506,3.504552125930786,8.195073064598546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.642578125,0.0,1365.475830078125,1895.4371337890625,0.0,2441.694580078125,0.8713874220848083,1.0,0.0,3.0,1.0,0.0
18038700,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7581697106361389,0.2577215433120727,0.2350395768880844,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8905410766601562,0.4225839376449585,0.4029305875301361,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9990000128746032,0.6801632642745972,0.419568121433258,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8384578227996826,0.3513096868991852,0.3357858955860138,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6518217325210571,0.1625086367130279,0.7478646636009216,285.0765075683594,284.95001220703125,298.3420104980469,293.9844055175781,297.3381652832031,296.9857788085937,285.08038330078125,1.0,0.4999902844429016,0.3722563087940216,0.3722563087940216,1.0,1.0,-2.5705361366271973,0.6655293703079224,1.905006766319275,0.0841585770249366,0.9732711911201476,0.9732711911201476,0.0,129.28256225585938,122.0,42898.77734375,0.0,1533.264404296875,1.0,280.7962951660156,283.6454162597656,296.9128112792969,299.6423645019531,293.1499938964844,293.1499938964844,280.8500061035156,31519.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882641553878784,1.0,0.0,0.0,3.5888116359710693,3.588834047317505,8.593984830440604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.7421875,0.0,1433.1888427734375,1895.4371337890625,0.0,2364.646728515625,0.8898128867149353,1.0,0.0,3.0,1.0,0.0
18038760,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7574406266212463,0.2567565143108368,0.2341944426298141,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8896495699882507,0.4210313558578491,0.4014898836612701,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.6796740889549255,0.4192907512187958,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8377113938331604,0.350048691034317,0.3346130847930908,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.650741457939148,0.1615736931562423,0.7436584234237671,285.0563659667969,284.95001220703125,298.33209228515625,293.95660400390625,297.33740234375,296.987548828125,285.0520324707031,1.0,0.4985581636428833,0.373020201921463,0.373020201921463,1.0,1.0,-2.5609915256500244,0.664068877696991,1.8969227075576784,0.0853147506713867,1.0,1.0,0.0,128.86920166015625,125.0,42925.7578125,0.0,1518.5985107421875,1.0,280.8417053222656,283.6198425292969,296.9155578613281,299.6937255859375,293.1499938964844,293.1499938964844,280.54998779296875,30930.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854580283164978,1.0,0.0,0.0,3.699473381042481,3.699496984481812,9.13215160380787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.78271484375,0.0,1550.4617919921875,1895.4371337890625,0.0,2339.280517578125,0.9126888513565063,1.0,0.0,3.0,1.0,0.0
18038820,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.753292977809906,0.2536499202251434,0.2317629903554916,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.884861171245575,0.4166446030139923,0.3977707028388977,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6756035685539246,0.422006756067276,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336341381072998,0.3464346826076507,0.331565648317337,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465028524398804,0.1591515243053436,0.733799159526825,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3290100097656,296.9822082519531,284.86834716796875,1.0,0.4965010583400726,0.3745479881763458,0.3745479881763458,1.0,1.0,-2.54136061668396,0.6609793305397034,1.880381226539612,0.0875026732683181,0.8538368940353394,0.8538368940353394,0.0,129.3720245361328,128.0,43379.73828125,0.0,1494.5853271484375,1.0,280.5578308105469,283.43023681640625,296.940185546875,299.825439453125,293.1499938964844,293.1499938964844,280.8500061035156,39246.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979646325111389,1.0,0.0,0.0,3.6058542728424072,3.605878591537476,8.675802405377908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.44091796875,0.0,1508.605224609375,1895.4371337890625,0.0,2452.83056640625,0.897494375705719,1.0,0.0,3.0,1.0,0.0
18038880,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.753292977809906,0.2536499202251434,0.2317629903554916,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.884861171245575,0.4166446030139923,0.3977707028388977,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6756035685539246,0.422006756067276,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336341381072998,0.3464346826076507,0.331565648317337,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465028524398804,0.1591515243053436,0.733799159526825,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3290100097656,296.9822082519531,284.86834716796875,1.0,0.4965010583400726,0.3745479881763458,0.3745479881763458,1.0,1.0,-2.54136061668396,0.6609793305397034,1.880381226539612,0.0875026732683181,0.8538368940353394,0.8538368940353394,0.0,129.3720245361328,128.0,43379.73828125,0.0,1494.5853271484375,1.0,280.5578308105469,283.43023681640625,296.940185546875,299.825439453125,293.1499938964844,293.1499938964844,280.8500061035156,39246.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979646325111389,1.0,0.0,0.0,3.6058542728424072,3.605878591537476,8.675802405377908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.44091796875,0.0,1508.605224609375,1895.4371337890625,0.0,2452.83056640625,0.897494375705719,1.0,0.0,3.0,1.0,0.0
18038940,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7483222484588623,0.2512308359146118,0.2294186949729919,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789202570915222,0.4129312336444855,0.394087016582489,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6709414720535278,0.4264433085918426,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8285481333732605,0.3433616757392883,0.3285233080387115,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414116024971008,0.1569222062826156,0.723660945892334,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3233947753906,296.9808959960937,284.9949035644531,1.0,0.49521604180336,0.376075804233551,0.376075804233551,1.0,1.0,-2.523607015609741,0.6585254669189453,1.865081548690796,0.0891561135649681,0.9518868923187256,0.9518868923187256,0.0,130.63421630859375,116.0,42361.76171875,0.0,1476.6058349609375,1.0,280.8428039550781,283.5751342773437,296.82135009765625,299.58074951171875,293.1499938964844,293.1499938964844,280.54998779296875,33370.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787277102470398,1.0,0.0,0.0,3.7084264755249023,3.708450555801392,9.176405910693576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.47802734375,0.0,1579.15673828125,1895.4371337890625,0.0,2355.716552734375,0.916308045387268,1.0,0.0,3.0,1.0,0.0
18039000,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7483222484588623,0.2512308359146118,0.2294186949729919,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789202570915222,0.4129312336444855,0.394087016582489,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6709414720535278,0.4264433085918426,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8285481333732605,0.3433616757392883,0.3285233080387115,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414116024971008,0.1569222062826156,0.723660945892334,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3233947753906,296.9808959960937,284.9949035644531,1.0,0.49521604180336,0.376075804233551,0.376075804233551,1.0,1.0,-2.523607015609741,0.6585254669189453,1.865081548690796,0.0891561135649681,0.9518868923187256,0.9518868923187256,0.0,130.63421630859375,116.0,42361.76171875,0.0,1476.6058349609375,1.0,280.8428039550781,283.5751342773437,296.82135009765625,299.58074951171875,293.1499938964844,293.1499938964844,280.54998779296875,33370.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787277102470398,1.0,0.0,0.0,3.7084264755249023,3.708450555801392,9.176405910693576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.47802734375,0.0,1579.15673828125,1895.4371337890625,0.0,2355.716552734375,0.916308045387268,1.0,0.0,3.0,1.0,0.0
18039060,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7478110194206238,0.2481402605772018,0.226813793182373,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8786654472351074,0.4085126519203186,0.3901161551475525,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9990000128746032,0.6651687622070312,0.4225067794322967,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8283177614212036,0.3396587073802948,0.3251993954181671,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6401232481002808,0.1543692499399185,0.7125004529953003,284.8595886230469,284.95001220703125,298.2649841308594,293.8081970214844,297.3145751953125,296.9769287109375,284.8636474609375,1.0,0.4892161786556244,0.3774037361145019,0.3774037361145019,1.0,1.0,-2.493593215942383,0.6514195799827576,1.84217369556427,0.0885232016444206,0.8177595138549805,0.8177595138549805,0.0,128.0017547607422,104.0,42277.96875,0.0,1426.3997802734375,1.0,280.55743408203125,283.44384765625,296.82940673828125,299.653564453125,293.1499938964844,293.1499938964844,280.8500061035156,41947.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961891293525696,1.0,0.0,0.0,3.4945433139801025,3.4945669174194336,8.148434744725819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.98876953125,0.0,1409.601318359375,1895.4371337890625,0.0,2436.635498046875,0.8755138516426086,1.0,0.0,3.0,1.0,0.0
18039120,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7478110194206238,0.2481402605772018,0.226813793182373,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8786654472351074,0.4085126519203186,0.3901161551475525,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9990000128746032,0.6651687622070312,0.4225067794322967,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8283177614212036,0.3396587073802948,0.3251993954181671,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6401232481002808,0.1543692499399185,0.7125004529953003,284.8595886230469,284.95001220703125,298.2649841308594,293.8081970214844,297.3145751953125,296.9769287109375,284.8636474609375,1.0,0.4892161786556244,0.3774037361145019,0.3774037361145019,1.0,1.0,-2.493593215942383,0.6514195799827576,1.84217369556427,0.0885232016444206,0.8177595138549805,0.8177595138549805,0.0,128.0017547607422,104.0,42277.96875,0.0,1426.3997802734375,1.0,280.55743408203125,283.44384765625,296.82940673828125,299.653564453125,293.1499938964844,293.1499938964844,280.8500061035156,41947.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961891293525696,1.0,0.0,0.0,3.4945433139801025,3.4945669174194336,8.148434744725819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.98876953125,0.0,1409.601318359375,1895.4371337890625,0.0,2436.635498046875,0.8755138516426086,1.0,0.0,3.0,1.0,0.0
18039180,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7514820694923401,0.2458146065473556,0.2243392765522003,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8835986256599426,0.4048904776573181,0.386296659708023,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6627185940742493,0.4115501046180725,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8324910402297974,0.3365901708602905,0.3219289183616638,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421810984611511,0.1521089524030685,0.700993537902832,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.30731201171875,296.9761962890625,284.9756164550781,1.0,0.4801954329013824,0.3787316977977752,0.3787316977977752,1.0,1.0,-2.455115795135498,0.6413755416870117,1.813740372657776,0.0863950550556182,0.900398313999176,0.900398313999176,0.0,122.25129699707033,107.0,40993.57421875,0.0,1353.637451171875,1.0,280.8410339355469,283.5798034667969,296.7160949707031,299.39459228515625,293.1499938964844,293.1499938964844,280.54998779296875,34444.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815053462982178,1.0,0.0,0.0,3.5786280632019043,3.578650951385498,8.545281957594852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.74267578125,0.0,1443.7894287109375,1895.4371337890625,0.0,2303.666259765625,0.8880023956298828,1.0,0.0,3.0,1.0,0.0
18039240,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7514820694923401,0.2458146065473556,0.2243392765522003,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8835986256599426,0.4048904776573181,0.386296659708023,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6627185940742493,0.4115501046180725,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8324910402297974,0.3365901708602905,0.3219289183616638,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421810984611511,0.1521089524030685,0.700993537902832,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.30731201171875,296.9761962890625,284.9756164550781,1.0,0.4801954329013824,0.3787316977977752,0.3787316977977752,1.0,1.0,-2.455115795135498,0.6413755416870117,1.813740372657776,0.0863950550556182,0.900398313999176,0.900398313999176,0.0,122.25129699707033,107.0,40993.57421875,0.0,1353.637451171875,1.0,280.8410339355469,283.5798034667969,296.7160949707031,299.39459228515625,293.1499938964844,293.1499938964844,280.54998779296875,34444.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815053462982178,1.0,0.0,0.0,3.5786280632019043,3.578650951385498,8.545281957594852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.74267578125,0.0,1443.7894287109375,1895.4371337890625,0.0,2303.666259765625,0.8880023956298828,1.0,0.0,3.0,1.0,0.0
18039300,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7523771524429321,0.2444241791963577,0.2232032418251037,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8848261833190918,0.402819961309433,0.3844816386699676,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.6618239283561707,0.4079551994800567,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8335288166999817,0.3348580002784729,0.3203956484794616,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.64243483543396,0.1509280353784561,0.6957221031188965,284.8419189453125,284.95001220703125,298.2257080078125,293.74810791015625,297.3033447265625,296.9754638671875,284.83612060546875,1.0,0.4770452380180359,0.3793956637382507,0.3793956637382507,1.0,1.0,-2.439067840576172,0.6374230980873108,1.8016446828842163,0.0856217220425605,0.7983372807502747,0.7983372807502747,0.0,120.2784194946289,107.0,41339.3203125,0.0,1325.65625,1.0,280.6003112792969,283.4355773925781,296.7637023925781,299.56060791015625,293.1499938964844,293.1499938964844,280.54998779296875,40458.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865638136863708,1.0,0.0,0.0,3.4910125732421875,3.4910359382629395,8.13197630122886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.74755859375,0.0,1395.283447265625,1895.4371337890625,0.0,2349.268310546875,0.869884729385376,1.0,0.0,3.0,1.0,0.0
18039360,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7518547773361206,0.2429191917181015,0.2218332439661026,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8843939900398254,0.4006301462650299,0.3823992013931274,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.6605657339096069,0.4063261151313782,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8331416249275208,0.3330124318599701,0.318640798330307,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6415749788284302,0.149684876203537,0.6900689601898193,284.8790283203125,284.95001220703125,298.2116394042969,293.7304992675781,297.2989501953125,296.9740295410156,284.8831787109375,1.0,0.4744192659854889,0.3802579939365387,0.3802579939365387,1.0,1.0,-2.4240610599517822,0.6342201232910156,1.789840817451477,0.0855054035782814,0.7907398343086243,0.7907398343086243,0.0,119.14167785644533,110.0,40702.95703125,0.0,1302.70361328125,1.0,280.5591735839844,283.4910888671875,296.7334899902344,299.4546813964844,293.1499938964844,293.1499938964844,280.8500061035156,42313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786634087562561,1.0,0.0,0.0,3.3134477138519287,3.313469886779785,7.325775186473038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.5341796875,0.0,1232.8631591796875,1895.4371337890625,0.0,2349.9033203125,0.8369467258453369,1.0,0.0,3.0,1.0,0.0
18039420,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.750223696231842,0.2407115995883941,0.2196625769138336,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825252056121826,0.397104948759079,0.3788714408874511,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6585873961448669,0.4050796926021576,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8314973711967468,0.3300355970859527,0.3156537711620331,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6391893029212952,0.1475532948970794,0.6799980401992798,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2928161621094,296.9749450683594,284.9851379394531,1.0,0.4706213474273681,0.381982684135437,0.381982684135437,1.0,1.0,-2.400023460388184,0.6298572421073914,1.7701661586761477,0.0861247256398201,0.8740527033805847,0.8740527033805847,0.0,117.8750991821289,113.0,39769.6875,0.0,1268.7158203125,1.0,280.8395690917969,283.6115417480469,296.6421813964844,299.2344055175781,293.1499938964844,293.1499938964844,281.1499938964844,33906.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707703113555908,1.0,0.0,0.0,3.429577350616455,3.4295990467071533,7.848280461075774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3125,0.0,1286.7686767578125,1895.4371337890625,0.0,2207.681640625,0.854307234287262,1.0,0.0,3.0,1.0,0.0
18039480,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.750223696231842,0.2407115995883941,0.2196625769138336,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825252056121826,0.397104948759079,0.3788714408874511,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6585873961448669,0.4050796926021576,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8314973711967468,0.3300355970859527,0.3156537711620331,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6391893029212952,0.1475532948970794,0.6799980401992798,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2928161621094,296.9749450683594,284.9851379394531,1.0,0.4706213474273681,0.381982684135437,0.381982684135437,1.0,1.0,-2.400023460388184,0.6298572421073914,1.7701661586761477,0.0861247256398201,0.8740527033805847,0.8740527033805847,0.0,117.8750991821289,113.0,39769.6875,0.0,1268.7158203125,1.0,280.8395690917969,283.6115417480469,296.6421813964844,299.2344055175781,293.1499938964844,293.1499938964844,281.1499938964844,33906.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707703113555908,1.0,0.0,0.0,3.429577350616455,3.4295990467071533,7.848280461075774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3125,0.0,1286.7686767578125,1895.4371337890625,0.0,2207.681640625,0.854307234287262,1.0,0.0,3.0,1.0,0.0
18039540,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.7475453019142151,0.0,0.2178481519222259,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.8791747093200684,0.0,0.375754177570343,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.0,0.4062590897083282,296.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.8285901546478271,0.0,0.3130249083042145,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.6359220147132874,0.0,0.6710573434829712,285.0669860839844,294.1499938964844,298.1499938964844,293.6734619140625,297.2872314453125,296.9772033691406,285.06207275390625,0.0,0.0,0.3837073445320129,0.3837073445320129,1.0,1.0,-2.38161301612854,0.6273542046546936,1.7542588710784912,0.087565116584301,0.0,0.0,0.0,117.76445770263672,60.0,39056.078125,0.0,1246.560791015625,0.0,281.1414794921875,283.7053527832031,296.6240234375,299.15283203125,293.1499938964844,293.1499938964844,278.1499938964844,30256.376953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6483139991760254,3.648336887359619,8.88132376530848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.338623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.7475453019142151,0.0,0.2178481519222259,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.8791747093200684,0.0,0.375754177570343,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.0,0.4062590897083282,296.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.8285901546478271,0.0,0.3130249083042145,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.6359220147132874,0.0,0.6710573434829712,285.0669860839844,294.1499938964844,298.1499938964844,293.6734619140625,297.2872314453125,296.9772033691406,285.06207275390625,0.0,0.0,0.3837073445320129,0.3837073445320129,1.0,1.0,-2.38161301612854,0.6273542046546936,1.7542588710784912,0.087565116584301,0.0,0.0,0.0,117.76445770263672,60.0,39056.078125,0.0,1246.560791015625,0.0,281.1414794921875,283.7053527832031,296.6240234375,299.15283203125,293.1499938964844,293.1499938964844,278.1499938964844,30256.376953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6483139991760254,3.648336887359619,8.88132376530848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.338623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03338623046875,0.0,0.0,0.0015621626516804,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.4122636020183563,0.0,0.0016450373223051,297.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.4122636020183563,0.0,0.0012150200782343,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.3992802202701568,0.0,0.0016450358089059,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,0.0078033106401562,287.56182861328125,294.1499938964844,298.1289367675781,293.6615600585937,296.51129150390625,297.0414733886719,284.04522705078125,0.0,0.0,0.295713871717453,0.295713871717453,1.0,1.0,-0.0166468936949968,0.004359723534435,0.012287170626223,-0.0336711481213569,0.0,0.0,0.0,-0.092545285820961,60.0,1925.2052001953125,0.0,-1.88940939551685e-05,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,2.7997884899377823e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.224241620219948e-13,3.224304503945952e-13,1.5148152353829013e-18,2.3384894281414104e-12,2.338483573449679e-12,5.973850407382439e-18,0.0,0.0,-0.0,0.0,0.0,3.1013668902867854e-23,1.8359742973189752e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,0.0008486374863423,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0014086030423641,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,0.0016822245670482,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.0011876686476171,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9982604980469,0.0,0.0,0.0027740453369915,287.4594421386719,294.1499938964844,298.110595703125,293.6541748046875,296.6846008300781,297.1945495605469,283.6403503417969,0.0,0.0,0.2302244156599044,0.2302244156599044,1.0,1.0,-0.0094841625541448,0.0021709182765334,0.0073132440447807,-0.033368494361639,0.0,0.0,0.0,-0.0551115609705448,60.0,1054.5162353515625,0.0,-6.130706879048375e-06,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0371816560204243e-20,1.038294633996963e-20,1.5134061386115356e-23,3.950007454983646e-18,3.946965498280983e-18,3.041832706351233e-21,0.0,0.0,-0.0,0.0,0.0,3.758727130137471e-36,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,9.93618741631508e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.000105104612885,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847717285156,0.0,0.0,7.82175557105802e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,0.0001049022830557,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,0.0004949907888658,287.4198913574219,294.1499938964844,298.05914306640625,293.6415405273437,296.7401733398437,297.5660705566406,283.371337890625,0.0,0.0,0.0767414718866348,0.0767414718866348,1.0,1.0,-0.0010592739563435,3.3139236620627344e-05,0.0010261347051709,-0.0301555562764406,0.0,0.0,0.0,-0.0107354391366243,60.0,216.6477966308593,0.0,-7.649445166180159e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.983836360445592e-32,-6.565197662795894e-32,-3.83163462684781e-32,-4.980673380238422e-21,-2.5688839112399786e-21,-2.411789267050052e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,9.93618741631508e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.000105104612885,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847717285156,0.0,0.0,7.82175557105802e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,0.0001049022830557,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,0.0004949907888658,287.4198913574219,294.1499938964844,298.05914306640625,293.6415405273437,296.7401733398437,297.5660705566406,283.371337890625,0.0,0.0,0.0767414718866348,0.0767414718866348,1.0,1.0,-0.0010592739563435,3.3139236620627344e-05,0.0010261347051709,-0.0301555562764406,0.0,0.0,0.0,-0.0107354391366243,60.0,216.6477966308593,0.0,-7.649445166180159e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.983836360445592e-32,-6.565197662795894e-32,-3.83163462684781e-32,-4.980673380238422e-21,-2.5688839112399786e-21,-2.411789267050052e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,9.786555892787874e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,0.0001030565690598,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,7.611613546032459e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740600585937,0.0,0.0,0.0001030568964779,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,0.0004888602416031,287.4103698730469,294.1499938964844,298.0292053222656,293.63751220703125,296.7523498535156,297.6705017089844,283.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428796522319,2.0037777659354106e-08,0.0010428596287965,-0.0275476053357124,0.0,0.0,0.0,-0.0102059096097946,60.0,104.3804168701172,0.0,-7.415133040922228e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8139812118325724e-35,1.9652418791318087e-35,1.1877290630514544e-35,-5.0931432863579246e-21,-2.5463898896264e-21,-2.5467531947831335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,9.69747343333438e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0001021194620989,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,7.54251959733665e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701843261719,0.0,0.0,0.0001021193675114,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0004844076756853,287.4008483886719,294.1499938964844,297.99658203125,293.6349182128906,296.76397705078125,297.7388000488281,283.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333819082006,9.76699343624432e-09,0.0010333721293136,-0.0246368534862995,0.0,0.0,0.0,-0.0096547557041049,60.0,58.291954040527344,0.0,-7.280754488192542e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-43,1.2051166793193429e-43,7.286752014489049e-44,-5.092901352184624e-21,-2.546437751395241e-21,-2.5464636007893832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,9.528650116408244e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,0.000100341727375,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,7.411226397380233e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,0.0001003416109597,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706726074219,0.0,0.0,0.0004759744333568,287.3816833496094,294.1499938964844,297.9237670898437,293.6336364746094,296.78564453125,297.8069152832031,283.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015389105305,7.663039092165036e-09,0.0010153815383091,-0.019127432256937,0.0,0.0,0.0,-0.0086117358878254,60.0,31.16901206970215,0.0,-7.02943978581061e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464413864662922e-21,-2.5464409825695087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,9.528650116408244e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,0.000100341727375,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,7.411226397380233e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,0.0001003416109597,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706726074219,0.0,0.0,0.0004759744333568,287.3816833496094,294.1499938964844,297.9237670898437,293.6336364746094,296.78564453125,297.8069152832031,283.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015389105305,7.663039092165036e-09,0.0010153815383091,-0.019127432256937,0.0,0.0,0.0,-0.0086117358878254,60.0,31.16901206970215,0.0,-7.02943978581061e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464413864662922e-21,-2.5464409825695087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,9.441802103538066e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,9.942716860678048e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,7.343676406890154e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,9.942705219145864e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,0.000471636216389,287.36236572265625,294.1499938964844,297.841552734375,293.6370544433594,296.8052673339844,297.8260192871094,283.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061291977763,6.580705758096883e-09,0.0010061225621029,-0.0162925366312265,0.0,0.0,0.0,-0.0080751571804285,60.0,25.998003005981445,0.0,-6.901865390318562e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464413864662922e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,9.441802103538066e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,9.942716860678048e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,7.343676406890154e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,9.942705219145864e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,0.000471636216389,287.36236572265625,294.1499938964844,297.841552734375,293.6370544433594,296.8052673339844,297.8260192871094,283.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061291977763,6.580705758096883e-09,0.0010061225621029,-0.0162925366312265,0.0,0.0,0.0,-0.0080751571804285,60.0,25.998003005981445,0.0,-6.901865390318562e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464413864662922e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,9.532465628581122e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,0.000100381897937,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,7.414192805299535e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,0.0001003817815217,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,0.0004761650634463,287.3426513671875,294.1499938964844,297.7509155273437,293.6444396972656,296.8229064941406,297.8168640136719,283.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157815413549,7.710230676138963e-09,0.0010157738579437,-0.0192510411143302,0.0,0.0,0.0,-0.0086350748315453,60.0,24.535133361816406,0.0,-7.035029625512834e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
