time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040320,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,9.532465628581122e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,0.000100381897937,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,7.414192805299535e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,0.0001003817815217,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,0.0004761650634463,287.3426513671875,294.1499938964844,297.7509155273437,293.6444396972656,296.8229064941406,297.8168640136719,283.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157815413549,7.710230676138963e-09,0.0010157738579437,-0.0192510411143302,0.0,0.0,0.0,-0.0086350748315453,60.0,24.535133361816406,0.0,-7.035029625512834e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,9.881887672236188e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.0001040614879457,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,7.685966556891799e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0001040613715304,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.000493619358167,287.322021484375,294.1499938964844,297.6526794433594,293.6551513671875,296.8388366699219,297.7718505859375,283.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530067374929,1.20640732959032e-08,0.0010529946302995,-0.030649472028017,0.0,0.0,0.0,-0.0107934176921844,60.0,24.28886985778809,0.0,-7.560212367252461e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,9.881887672236188e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.0001040614879457,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,7.685966556891799e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0001040613715304,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.000493619358167,287.322021484375,294.1499938964844,297.6526794433594,293.6551513671875,296.8388366699219,297.7718505859375,283.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530067374929,1.20640732959032e-08,0.0010529946302995,-0.030649472028017,0.0,0.0,0.0,-0.0107934176921844,60.0,24.28886985778809,0.0,-7.560212367252461e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,0.0001015957459458,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,0.0001069856807589,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372863769531,0.0,0.0,7.90194608271122e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,0.0001069855570676,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,0.0005074904183857,287.3111877441406,294.1499938964844,297.6010131835937,293.6615295410156,296.84625244140625,297.7308654785156,283.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825952049344,1.5524271645972476e-08,0.0010825796052813,-0.0397001542150974,0.0,0.0,0.0,-0.0125087713822722,60.0,24.210004806518555,0.0,-7.991063455392577e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,0.000104725237179,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211120605469,0.0,0.0,0.000110281194793,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319763183594,0.0,0.0,8.145352330757305e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,0.0001102810711017,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,0.0005231227842159,287.2999572753906,294.1499938964844,297.5477600097656,293.6684875488281,296.8533020019531,297.6780090332031,283.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159356217831,1.942399840970665e-08,0.0011159161804243,-0.0498889125883579,0.0,0.0,0.0,-0.0144419856369495,60.0,24.34469223022461,0.0,-8.490935954341695e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239196777344,0.0,0.0,0.0001100654917536,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,0.0001159047606051,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,8.56070764712058e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.0001159046296379,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,0.0005497984820976,287.2763366699219,294.1499938964844,297.4370422363281,293.6838073730469,296.8660888671875,297.55084228515625,283.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728540994226,2.60789843053999e-08,0.0011728280223906,-0.0672394409775734,0.0,0.0,0.0,-0.0177411772310733,60.0,24.64863586425781,0.0,-9.378942422699765e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239196777344,0.0,0.0,0.0001100654917536,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,0.0001159047606051,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,8.56070764712058e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.0001159046296379,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,0.0005497984820976,287.2763366699219,294.1499938964844,297.4370422363281,293.6838073730469,296.8660888671875,297.55084228515625,283.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728540994226,2.60789843053999e-08,0.0011728280223906,-0.0672394409775734,0.0,0.0,0.0,-0.0177411772310733,60.0,24.64863586425781,0.0,-9.378942422699765e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0001078757850336,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.00011359887867,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,8.390395669266582e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,0.0001135987549787,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102478027344,0.0,0.0,0.0005388604477047,287.25201416015625,294.1499938964844,297.3214416503906,293.70050048828125,296.8764953613281,297.42730712890625,283.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495454236865,2.3349853606191573e-08,0.0011495221406221,-0.0601304918527603,0.0,0.0,0.0,-0.0163883846253156,60.0,24.48129844665528,0.0,-9.009444568164326e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0001078757850336,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.00011359887867,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,8.390395669266582e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,0.0001135987549787,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102478027344,0.0,0.0,0.0005388604477047,287.25201416015625,294.1499938964844,297.3214416503906,293.70050048828125,296.8764953613281,297.42730712890625,283.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495454236865,2.3349853606191573e-08,0.0011495221406221,-0.0601304918527603,0.0,0.0,0.0,-0.0163883846253156,60.0,24.48129844665528,0.0,-9.009444568164326e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90020751953125,0.0,0.0,0.0001005983140203,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001059353016898,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,7.824364729458466e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,0.0001059351925505,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,0.0005025080754421,287.2286376953125,294.1499938964844,297.2017822265625,293.718017578125,296.8840637207031,297.3310852050781,283.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072000246495,1.4280683302558828e-08,0.0010719859274104,-0.036448311060667,0.0,0.0,0.0,-0.0118924733251333,60.0,23.43736457824707,0.0,-7.834838555709214e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90020751953125,0.0,0.0,0.0001005983140203,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001059353016898,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,7.824364729458466e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,0.0001059351925505,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,0.0005025080754421,287.2286376953125,294.1499938964844,297.2017822265625,293.718017578125,296.8840637207031,297.3310852050781,283.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072000246495,1.4280683302558828e-08,0.0010719859274104,-0.036448311060667,0.0,0.0,0.0,-0.0118924733251333,60.0,23.43736457824707,0.0,-7.834838555709214e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,9.522611799184232e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,0.0001002780991257,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,7.406523945974186e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797607421875,0.0,0.0,0.0001002779899863,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873291015625,0.0,0.0,0.0004756729467771,287.20660400390625,294.1499938964844,297.0790405273437,293.73583984375,296.8887023925781,297.2629699707031,283.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147393913939,7.586375971868621e-09,0.001014731824398,-0.0189266391098499,0.0,0.0,0.0,-0.0085737602785229,60.0,22.14355659484864,0.0,-7.020364023446747e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,9.522611799184232e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,0.0001002780991257,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,7.406523945974186e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797607421875,0.0,0.0,0.0001002779899863,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873291015625,0.0,0.0,0.0004756729467771,287.20660400390625,294.1499938964844,297.0790405273437,293.73583984375,296.8887023925781,297.2629699707031,283.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147393913939,7.586375971868621e-09,0.001014731824398,-0.0189266391098499,0.0,0.0,0.0,-0.0085737602785229,60.0,22.14355659484864,0.0,-7.020364023446747e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834228515625,0.0,0.0,9.452112863073124e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,9.953570406651124e-05,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,7.351690874202177e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742370605469,0.0,0.0,9.953560220310465e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,0.0004721513832919,287.19580078125,294.1499938964844,297.0167541503906,293.74468994140625,296.8900451660156,297.233154296875,284.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072188451886,6.707856492482733e-09,0.0010072120930999,-0.0166255943477153,0.0,0.0,0.0,-0.0081382021307945,60.0,21.659252166748047,0.0,-6.916791761568676e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,9.516653517493978e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0001002153512672,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,7.401889160973951e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0001002152494038,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,0.0004753753310069,287.1849670410156,294.1499938964844,296.9540405273437,293.7534484863281,296.89080810546875,297.1982727050781,284.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140845552086,7.511963495687723e-09,0.0010140769882127,-0.018731765449047,0.0,0.0,0.0,-0.0085367774590849,60.0,21.335559844970703,0.0,-7.011563241121621e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,0.0001003485522232,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0001056722758221,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629150390625,0.0,0.0,7.804937195032835e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,0.0001056721666827,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0005012605106458,287.1625061035156,294.1499938964844,296.82769775390625,293.7704467773437,296.890625,297.0781555175781,284.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692896321415,1.3968905143713073e-08,0.0010692756623029,-0.0356329195201396,0.0,0.0,0.0,-0.0117376893758773,60.0,21.265756607055664,0.0,-7.795920708986159e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,0.0001003485522232,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0001056722758221,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629150390625,0.0,0.0,7.804937195032835e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,0.0001056721666827,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0005012605106458,287.1625061035156,294.1499938964844,296.82769775390625,293.7704467773437,296.890625,297.0781555175781,284.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692896321415,1.3968905143713073e-08,0.0010692756623029,-0.0356329195201396,0.0,0.0,0.0,-0.0117376893758773,60.0,21.265756607055664,0.0,-7.795920708986159e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.0,0.000106181956653,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84033203125,0.0,0.0,0.000111815155833,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,8.25864844955504e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001118150394177,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516540527344,0.0,0.0,0.0005303995567373,287.1385803222656,294.1499938964844,296.7008972167969,293.7864685058594,296.8880615234375,296.8983764648437,284.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314580915495,2.123801934317273e-08,0.0011314367875456,-0.0546233542263507,0.0,0.0,0.0,-0.0153413200750947,60.0,21.68317031860352,0.0,-8.728617473252599e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.0,0.000106181956653,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84033203125,0.0,0.0,0.000111815155833,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,8.25864844955504e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001118150394177,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516540527344,0.0,0.0,0.0005303995567373,287.1385803222656,294.1499938964844,296.7008972167969,293.7864685058594,296.8880615234375,296.8983764648437,284.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314580915495,2.123801934317273e-08,0.0011314367875456,-0.0546233542263507,0.0,0.0,0.0,-0.0153413200750947,60.0,21.68317031860352,0.0,-8.728617473252599e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001050626233336,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,0.0001106364288716,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,8.171587978722528e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,0.0001106363197322,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,0.000524808303453,287.11395263671875,294.1499938964844,296.57452392578125,293.8011779785156,296.8828125,296.7333068847656,284.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195593979209,1.98429610520634e-08,0.0011195396073162,-0.0509826317429542,0.0,0.0,0.0,-0.0146498894318938,60.0,21.73517608642578,0.0,-8.5455340581575e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001050626233336,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,0.0001106364288716,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,8.171587978722528e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,0.0001106363197322,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,0.000524808303453,287.11395263671875,294.1499938964844,296.57452392578125,293.8011779785156,296.8828125,296.7333068847656,284.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195593979209,1.98429610520634e-08,0.0011195396073162,-0.0509826317429542,0.0,0.0,0.0,-0.0146498894318938,60.0,21.73517608642578,0.0,-8.5455340581575e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,9.876571130007504e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,0.0001040054485201,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,7.681824354222044e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.0001040053466567,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82550048828125,0.0,0.0,0.0004933539894409,287.0903015136719,294.1499938964844,296.4494934082031,293.8143005371094,296.8756103515625,296.62017822265625,284.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524597018957,1.199606636248518e-08,0.0010524477111175,-0.0304714739322662,0.0,0.0,0.0,-0.0107598779723048,60.0,20.962745666503903,0.0,-7.551859226850868e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,9.876571130007504e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,0.0001040054485201,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240966796875,0.0,0.0,7.681824354222044e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.0001040053466567,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82550048828125,0.0,0.0,0.0004933539894409,287.0903015136719,294.1499938964844,296.4494934082031,293.8143005371094,296.8756103515625,296.62017822265625,284.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524597018957,1.199606636248518e-08,0.0010524477111175,-0.0304714739322662,0.0,0.0,0.0,-0.0107598779723048,60.0,20.962745666503903,0.0,-7.551859226850868e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,9.605804370949043e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0001011541244224,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,7.471226126654074e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,0.000101154029835,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,0.0004798286536242,287.0790405273437,294.1499938964844,296.38775634765625,293.8201904296875,296.8713073730469,296.5823059082031,284.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236008092761,8.622088820686713e-09,0.0010235921945422,-0.0216390341520309,0.0,0.0,0.0,-0.0090872272849082,60.0,20.42189216613769,0.0,-7.143456315361618e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.814697265625,0.0,0.0,9.468096686759964e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,9.97039969661273e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117980957031,0.0,0.0,7.364119664998725e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,9.970389510272072e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,0.0004729499050881,287.0679626464844,294.1499938964844,296.3266906738281,293.8255920410156,296.8666381835937,296.5491027832031,284.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089157149195,6.906139660145527e-09,0.0010089088464155,-0.0171449687331914,0.0,0.0,0.0,-0.0082365060225129,60.0,19.94280433654785,0.0,-6.940101116015286e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,9.607839456293732e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,0.0001011755521176,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,7.472807919839397e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,0.0001011754502542,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0004799303424078,287.0458068847656,294.1499938964844,296.2069702148437,293.8348999023437,296.8558349609375,296.47222900390625,284.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237914975732,8.647202065503734e-09,0.0010237828828394,-0.0217048227787017,0.0,0.0,0.0,-0.009099556133151,60.0,19.43697166442871,0.0,-7.14645764787747e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,9.607839456293732e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,0.0001011755521176,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,7.472807919839397e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,0.0001011754502542,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0004799303424078,287.0458068847656,294.1499938964844,296.2069702148437,293.8348999023437,296.8558349609375,296.47222900390625,284.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237914975732,8.647202065503734e-09,0.0010237828828394,-0.0217048227787017,0.0,0.0,0.0,-0.009099556133151,60.0,19.43697166442871,0.0,-7.14645764787747e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,0.0001022529322654,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0001076776607078,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,7.953052408993244e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,0.0001076775588444,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,0.0005107733886688,287.0225524902344,294.1499938964844,296.0912780761719,293.842041015625,296.8423156738281,296.3295593261719,284.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895724408328,1.6340973019168814e-08,0.0010895560262724,-0.0418350547552108,0.0,0.0,0.0,-0.0129136107861995,60.0,19.673311233520508,0.0,-8.09449645089444e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,0.0001022529322654,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0001076776607078,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,7.953052408993244e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,0.0001076775588444,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,0.0005107733886688,287.0225524902344,294.1499938964844,296.0912780761719,293.842041015625,296.8423156738281,296.3295593261719,284.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895724408328,1.6340973019168814e-08,0.0010895560262724,-0.0418350547552108,0.0,0.0,0.0,-0.0129136107861995,60.0,19.673311233520508,0.0,-8.09449645089444e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.0001091129524866,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.000114901609777,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,8.486612205160782e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,0.0001149015006376,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,0.0005450405296869,286.9976501464844,294.1499938964844,295.9804382324219,293.846923828125,296.8257751464844,296.14361572265625,284.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626755585893,2.4889603267297392e-08,0.0011626506457105,-0.0641424804925918,0.0,0.0,0.0,-0.0171515140682458,60.0,20.326133728027344,0.0,-9.217003338335417e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.0001091129524866,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.000114901609777,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,8.486612205160782e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,0.0001149015006376,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,0.0005450405296869,286.9976501464844,294.1499938964844,295.9804382324219,293.846923828125,296.8257751464844,296.14361572265625,284.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626755585893,2.4889603267297392e-08,0.0011626506457105,-0.0641424804925918,0.0,0.0,0.0,-0.0171515140682458,60.0,20.326133728027344,0.0,-9.217003338335417e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.000110326691356,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0001161797335953,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,8.581014117226005e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001161796317319,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.0005511034396477,286.971923828125,294.1499938964844,295.8753967285156,293.8494873046875,296.8067626953125,295.9905700683594,284.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756411986425,2.6402071640063696e-08,0.0011756147723644,-0.0680803656578064,0.0,0.0,0.0,-0.0179014671593904,60.0,20.68111991882324,0.0,-9.42317228691536e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.000110326691356,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0001161797335953,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,8.581014117226005e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001161796317319,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.0005511034396477,286.971923828125,294.1499938964844,295.8753967285156,293.8494873046875,296.8067626953125,295.9905700683594,284.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756411986425,2.6402071640063696e-08,0.0011756147723644,-0.0680803656578064,0.0,0.0,0.0,-0.0179014671593904,60.0,20.68111991882324,0.0,-9.42317228691536e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.0001077182168955,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412109375,0.0,0.0,0.000113432870421,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,8.378131315112114e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,0.0001134327685576,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0005380735965445,286.9593505859375,294.1499938964844,295.8253479003906,293.849853515625,296.7968139648437,295.9320373535156,284.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478482047095,2.31512107262688e-08,0.0011478250380605,-0.0596126951277256,0.0,0.0,0.0,-0.0162899158895015,60.0,20.514209747314453,0.0,-8.982839716509262e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0001046969337039,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,0.0001102513051591,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,8.143141167238355e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0001102512032957,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,0.0005229816888459,286.9471435546875,294.1499938964844,295.77703857421875,293.8496398925781,296.7867736816406,295.8838195800781,284.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156552936881,1.9386055427617063e-08,0.0011156358523294,-0.0497898012399673,0.0,0.0,0.0,-0.0144233973696827,60.0,20.194623947143555,0.0,-8.485993419071748e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,9.907258936436848e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,0.0001043285665218,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,7.705688767600805e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0001043284719344,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0004948870046064,286.9237976074219,294.1499938964844,295.68621826171875,293.84735107421875,296.7664794921875,295.8088684082031,284.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557171190157,1.2377339153601952e-08,0.0010557047789916,-0.0314691737294197,0.0,0.0,0.0,-0.0109488749876618,60.0,19.344226837158203,0.0,-7.59872378353066e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,9.907258936436848e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,0.0001043285665218,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,7.705688767600805e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0001043284719344,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0004948870046064,286.9237976074219,294.1499938964844,295.68621826171875,293.84735107421875,296.7664794921875,295.8088684082031,284.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557171190157,1.2377339153601952e-08,0.0010557047789916,-0.0314691737294197,0.0,0.0,0.0,-0.0109488749876618,60.0,19.344226837158203,0.0,-7.59872378353066e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,9.569806570652872e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001007750179269,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,7.443223876180127e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0001007749306154,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0004780306189786,286.9014587402344,294.1499938964844,295.6038818359375,293.8425598144531,296.745849609375,295.7524719238281,284.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197476949542,8.172404086792541e-09,0.0010197395458817,-0.020461430773139,0.0,0.0,0.0,-0.0088642621412873,60.0,18.573320388793945,0.0,-7.089882103628042e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,9.569806570652872e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001007750179269,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,7.443223876180127e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0001007749306154,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0004780306189786,286.9014587402344,294.1499938964844,295.6038818359375,293.8425598144531,296.745849609375,295.7524719238281,284.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197476949542,8.172404086792541e-09,0.0010197395458817,-0.020461430773139,0.0,0.0,0.0,-0.0088642621412873,60.0,18.573320388793945,0.0,-7.089882103628042e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
