time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042660,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,9.451459482079372e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,9.952876280294733e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,7.351175008807331e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,9.952867549145594e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0004721189907286,286.8796691894531,294.1499938964844,295.5308532714844,293.8352966308594,296.7245788574219,295.70367431640625,284.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071295546367,6.697656651510897e-09,0.0010071228025481,-0.0165988784283399,0.0,0.0,0.0,-0.0081331357359886,60.0,18.06694602966309,0.0,-6.915593786516183e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,9.451459482079372e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,9.952876280294733e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,7.351175008807331e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,9.952867549145594e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0004721189907286,286.8796691894531,294.1499938964844,295.5308532714844,293.8352966308594,296.7245788574219,295.70367431640625,284.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071295546367,6.697656651510897e-09,0.0010071228025481,-0.0165988784283399,0.0,0.0,0.0,-0.0081331357359886,60.0,18.06694602966309,0.0,-6.915593786516183e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,9.47321386775002e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,9.975783177651464e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,7.368094520643353e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,9.97577517409809e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0004732056404463,286.8580322265625,294.1499938964844,295.46807861328125,293.82550048828125,296.7026062011719,295.652587890625,284.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094430763274,6.968578603050446e-09,0.0010094360914081,-0.01730852201581,0.0,0.0,0.0,-0.0082674259319901,60.0,17.794025421142578,0.0,-6.947449548988517e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,9.47321386775002e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,9.975783177651464e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,7.368094520643353e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,9.97577517409809e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0004732056404463,286.8580322265625,294.1499938964844,295.46807861328125,293.82550048828125,296.7026062011719,295.652587890625,284.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094430763274,6.968578603050446e-09,0.0010094360914081,-0.01730852201581,0.0,0.0,0.0,-0.0082674259319901,60.0,17.794025421142578,0.0,-6.947449548988517e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,9.50736430240795e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0001001174605335,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,7.394656131509691e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,0.000100117373222,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,0.0004749115614686,286.8471984863281,294.1499938964844,295.4407958984375,293.81964111328125,296.6912841796875,295.62420654296875,284.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130819864571,7.394036938279669e-09,0.0010130745358765,-0.0184228960424661,0.0,0.0,0.0,-0.0084783462807536,60.0,17.725833892822266,0.0,-6.99762381373148e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,9.548250091029332e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,0.0001005480080493,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,7.426456431858242e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001005479207378,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0004769538645632,286.8363342285156,294.1499938964844,295.4164123535156,293.8131408691406,296.6798095703125,295.594482421875,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174376657232,7.903411258780581e-09,0.0010174297494813,-0.0197569746524095,0.0,0.0,0.0,-0.0087308622896671,60.0,17.679832458496094,0.0,-7.057931128429118e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,9.617007890483364e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.0001012720604194,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,7.479933992726728e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001012719731079,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,0.0004803884949069,286.8146057128906,294.1499938964844,295.3767395019531,293.798095703125,296.656494140625,295.53515625,284.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247646132484,8.760016712017205e-09,0.0010247557656839,-0.0220002327114343,0.0,0.0,0.0,-0.0091555248945951,60.0,17.609874725341797,0.0,-7.159931669775689e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,9.617007890483364e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.0001012720604194,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,7.479933992726728e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001012719731079,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,0.0004803884949069,286.8146057128906,294.1499938964844,295.3767395019531,293.798095703125,296.656494140625,295.53515625,284.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247646132484,8.760016712017205e-09,0.0010247557656839,-0.0220002327114343,0.0,0.0,0.0,-0.0091555248945951,60.0,17.609874725341797,0.0,-7.159931669775689e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,9.644874080549926e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.00010156549979,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,7.501607615267858e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001015654124785,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.00048178047291,286.7928771972656,294.1499938964844,295.3500061035156,293.7802734375,296.6329345703125,295.48193359375,284.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277339024469,9.107108844830236e-09,0.0010277247056365,-0.0229090955108404,0.0,0.0,0.0,-0.0093275988474488,60.0,17.523576736450195,0.0,-7.201469998108223e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,9.644874080549926e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.00010156549979,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,7.501607615267858e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001015654124785,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.00048178047291,286.7928771972656,294.1499938964844,295.3500061035156,293.7802734375,296.6329345703125,295.48193359375,284.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277339024469,9.107108844830236e-09,0.0010277247056365,-0.0229090955108404,0.0,0.0,0.0,-0.0093275988474488,60.0,17.523576736450195,0.0,-7.201469998108223e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,9.639214113121852e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0001015058878692,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,7.497204205719754e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,0.0001015058005577,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,0.0004814977291971,286.7713317871094,294.1499938964844,295.3302917480469,293.7613220214844,296.60943603515625,295.4378967285156,284.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036453363364672e-09,0.0010271212086081,-0.0227240864187479,0.0,0.0,0.0,-0.0092925745993852,60.0,17.39523696899414,0.0,-7.193003881411641e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,9.639214113121852e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0001015058878692,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,7.497204205719754e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,0.0001015058005577,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,0.0004814977291971,286.7713317871094,294.1499938964844,295.3302917480469,293.7613220214844,296.60943603515625,295.4378967285156,284.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271302890032,9.036453363364672e-09,0.0010271212086081,-0.0227240864187479,0.0,0.0,0.0,-0.0092925745993852,60.0,17.39523696899414,0.0,-7.193003881411641e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,9.627411782275884e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0001013815999613,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,7.4880248575937e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001013815199257,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0004809082020074,286.7499389648437,294.1499938964844,295.3111267089844,293.7428894042969,296.5860290527344,295.4021301269531,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889275093793003e-09,0.0010258628753945,-0.0223386995494365,0.0,0.0,0.0,-0.0092196129262447,60.0,17.249420166015625,-0.0,-7.175386684821208e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,9.627411782275884e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0001013815999613,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,7.4880248575937e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001013815199257,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0004809082020074,286.7499389648437,294.1499938964844,295.3111267089844,293.7428894042969,296.5860290527344,295.4021301269531,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.889275093793003e-09,0.0010258628753945,-0.0223386995494365,0.0,0.0,0.0,-0.0092196129262447,60.0,17.249420166015625,-0.0,-7.175386684821208e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,9.620173659641296e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001013053770293,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,7.482394721591845e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001013052969938,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.0004805466451216,286.73931884765625,294.1499938964844,295.3017578125,293.7338562011719,296.57440185546875,295.3865051269531,284.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799022843675175e-09,0.0010250908089801,-0.0221023727208375,0.0,0.0,0.0,-0.0091748693957924,60.0,17.174306869506836,-0.0,-7.16459354066501e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,9.611946006771176e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,0.000101218734926,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,7.47599478927441e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,0.0001012186548905,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,0.0004801356699317,286.728759765625,294.1499938964844,295.2925109863281,293.7249450683594,296.5627746582031,295.3720397949219,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242224670946,8.696446229805588e-09,0.0010242138523608,-0.0218337643891572,0.0,0.0,0.0,-0.0091240182518959,60.0,17.098834991455078,-0.0,-7.152336678473149e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.593264258001e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894775390625,0.0,0.0,0.0001010220003081,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,7.461463974323124e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0001010219202726,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.000479202484712,286.707763671875,294.1499938964844,295.2743530273437,293.7074890136719,296.5396423339844,295.3457336425781,284.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463548084591821e-09,0.0010222229175269,-0.0212238803505897,0.0,0.0,0.0,-0.0090085640549659,60.0,16.94793128967285,-0.0,-7.124546641534836e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.593264258001e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894775390625,0.0,0.0,0.0001010220003081,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,7.461463974323124e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0001010219202726,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.000479202484712,286.707763671875,294.1499938964844,295.2743530273437,293.7074890136719,296.5396423339844,295.3457336425781,284.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463548084591821e-09,0.0010222229175269,-0.0212238803505897,0.0,0.0,0.0,-0.0090085640549659,60.0,16.94793128967285,-0.0,-7.124546641534836e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,9.572114504408093e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0001007992759696,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,7.445013761753216e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.000100799195934,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0004781460156664,286.6869812011719,294.1499938964844,295.25665283203125,293.6904602050781,296.51666259765625,295.3224792480469,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.798093795776367,-0.0,-7.093152731840746e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,9.572114504408093e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0001007992759696,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,7.445013761753216e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.000100799195934,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0004781460156664,286.6869812011719,294.1499938964844,295.25665283203125,293.6904602050781,296.51666259765625,295.3224792480469,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.798093795776367,-0.0,-7.093152731840746e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,9.549399692332372e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.000100560078863,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,7.427346281474456e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,0.0001005600061034,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.000477011402836,286.6664428710937,294.1499938964844,295.2393798828125,293.6737976074219,296.49383544921875,295.30145263671875,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.650421142578125,-0.0,-7.059515638729863e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,9.549399692332372e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.000100560078863,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,7.427346281474456e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,0.0001005600061034,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.000477011402836,286.6664428710937,294.1499938964844,295.2393798828125,293.6737976074219,296.49383544921875,295.30145263671875,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.650421142578125,-0.0,-7.059515638729863e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599670410156,0.0,0.0,9.52597547438927e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.000100313402072,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,7.409127283608541e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,0.0001003133293124,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0004758413124363,286.6461181640625,294.1499938964844,295.2224426269531,293.65753173828125,296.4711608886719,295.2821350097656,284.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624785247628552e-09,0.0010150505695492,-0.0190272480249404,0.0,0.0,0.0,-0.0085927527397871,60.0,16.50581169128418,-0.0,-7.024910786412877e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599670410156,0.0,0.0,9.52597547438927e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.000100313402072,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,7.409127283608541e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,0.0001003133293124,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0004758413124363,286.6461181640625,294.1499938964844,295.2224426269531,293.65753173828125,296.4711608886719,295.2821350097656,284.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624785247628552e-09,0.0010150505695492,-0.0190272480249404,0.0,0.0,0.0,-0.0085927527397871,60.0,16.50581169128418,-0.0,-7.024910786412877e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,9.514262637821956e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0001001900600385,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,7.400017057079822e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.000100189987279,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0004752562381327,286.63604736328125,294.1499938964844,295.214111328125,293.6495056152344,296.4598999023437,295.2730712890625,284.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478790919890344e-09,0.0010138024808838,-0.0186448749154806,0.0,0.0,0.0,-0.0085203787311911,60.0,16.43518829345703,-0.0,-7.007639624134755e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54693603515625,0.0,0.0,9.502737520961092e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,0.0001000686970655,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,7.391052349703386e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.00010006861703,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0004746805643662,286.6260681152344,294.1499938964844,295.2058410644531,293.6415405273437,296.4486999511719,295.2642822265625,284.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335132945485156e-09,0.0010125740664079,-0.0182686131447553,0.0,0.0,0.0,-0.0084491614252328,60.0,16.36573028564453,-0.0,-6.990666179262919e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,9.480358858127148e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,9.983303607441484e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,7.373646803898737e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,9.983296331483872e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0004735627153422,286.606201171875,294.1499938964844,295.1895751953125,293.6258850097656,296.4263610839844,295.2472229003906,284.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056191186904924e-09,0.0010101884836331,-0.0175380017608404,0.0,0.0,0.0,-0.0083108758553862,60.0,16.229713439941406,-0.0,-6.957766629511752e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,9.480358858127148e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,9.983303607441484e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,7.373646803898737e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,9.983296331483872e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0004735627153422,286.606201171875,294.1499938964844,295.1895751953125,293.6258850097656,296.4263610839844,295.2472229003906,284.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056191186904924e-09,0.0010101884836331,-0.0175380017608404,0.0,0.0,0.0,-0.0083108758553862,60.0,16.229713439941406,-0.0,-6.957766629511752e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,9.459708962822332e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.961557225324214e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,7.357584399869666e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,9.9615499493666e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0004725311882793,286.5865783691406,294.1499938964844,295.17352294921875,293.6104431152344,296.4041748046875,295.2309265136719,284.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798781981842694e-09,0.0010079874191433,-0.016863765195012,0.0,0.0,0.0,-0.008183266967535,60.0,16.09937286376953,-0.0,-6.927476192686299e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,9.459708962822332e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.961557225324214e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,7.357584399869666e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,9.9615499493666e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0004725311882793,286.5865783691406,294.1499938964844,295.17352294921875,293.6104431152344,296.4041748046875,295.2309265136719,284.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798781981842694e-09,0.0010079874191433,-0.016863765195012,0.0,0.0,0.0,-0.008183266967535,60.0,16.09937286376953,-0.0,-6.927476192686299e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,9.441371366847306e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.942246833816172e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,7.343322067754343e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,9.942239557858557e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0004716152034234,286.56719970703125,294.1499938964844,295.15771484375,293.59521484375,296.3821716308594,295.2152709960937,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.570196831034991e-09,0.0010060326894745,-0.016265008598566,0.0,0.0,0.0,-0.0080699473619461,60.0,15.97544002532959,-0.0,-6.900631888129284e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,9.441371366847306e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,9.942246833816172e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,7.343322067754343e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,9.942239557858557e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0004716152034234,286.56719970703125,294.1499938964844,295.15771484375,293.59521484375,296.3821716308594,295.2152709960937,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.570196831034991e-09,0.0010060326894745,-0.016265008598566,0.0,0.0,0.0,-0.0080699473619461,60.0,15.97544002532959,-0.0,-6.900631888129284e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,9.425839380128308e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,9.925889753503724e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,7.331240340135992e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,9.925883205141872e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0004708393535111,286.5480651855469,294.1499938964844,295.14208984375,293.5802001953125,296.3603210449219,295.2000427246094,284.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376565497845377e-09,0.0010043769143521,-0.0157577972859144,0.0,0.0,0.0,-0.0079739559441804,60.0,15.85848903656006,-0.0,-6.877933600435426e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,9.425839380128308e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,9.925889753503724e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,7.331240340135992e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,9.925883205141872e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0004708393535111,286.5480651855469,294.1499938964844,295.14208984375,293.5802001953125,296.3603210449219,295.2000427246094,284.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376565497845377e-09,0.0010043769143521,-0.0157577972859144,0.0,0.0,0.0,-0.0079739559441804,60.0,15.85848903656006,-0.0,-6.877933600435426e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,9.419531852472574e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.919247531797736e-05,299.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,7.326334889512509e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,9.919240983435884e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0004705243045464,286.5386047363281,294.1499938964844,295.13433837890625,293.5727233886719,296.3494567871094,295.1925354003906,284.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.2979266246543375e-09,0.0010037050815299,-0.0155517999082803,0.0,0.0,0.0,-0.0079349735751748,60.0,15.803424835205078,-0.0,-6.868726387665447e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,9.413685620529576e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,9.913091344060376e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,7.321787416003644e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.913084795698524e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,0.0004702322767116,286.5291748046875,294.1499938964844,295.1266174316406,293.5653076171875,296.338623046875,295.1850891113281,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225036486284807e-09,0.0010030826088041,-0.0153608601540327,0.0,0.0,0.0,-0.0078988438472151,60.0,15.74932861328125,-0.0,-6.860197032665384e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.404244337929411e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.903148747980596e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,7.314443791983649e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.903142199618742e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0004697606782428,286.5104675292969,294.1499938964844,295.1112365722656,293.5505065917969,296.3170166015625,295.1702880859375,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107299110880149e-09,0.0010020738700404,-0.0150524405762553,0.0,0.0,0.0,-0.0078404657542705,60.0,15.646209716796877,-0.0,-6.846431688245502e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.404244337929411e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.903148747980596e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,7.314443791983649e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.903142199618742e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0004697606782428,286.5104675292969,294.1499938964844,295.1112365722656,293.5505065917969,296.3170166015625,295.1702880859375,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107299110880149e-09,0.0010020738700404,-0.0150524405762553,0.0,0.0,0.0,-0.0078404657542705,60.0,15.646209716796877,-0.0,-6.846431688245502e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.397997928317636e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,9.896570554701611e-05,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,7.309584907488897e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,9.896563278743996e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0004694486560765,286.4919738769531,294.1499938964844,295.095947265625,293.5357971191406,296.2955627441406,295.15557861328125,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.0293654513543515e-09,0.0010014072759076,-0.0148482853546738,0.0,0.0,0.0,-0.0078018298372626,60.0,15.550016403198242,-0.0,-6.837327504172208e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
