time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045000,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.397997928317636e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,9.896570554701611e-05,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,7.309584907488897e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,9.896563278743996e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0004694486560765,286.4919738769531,294.1499938964844,295.095947265625,293.5357971191406,296.2955627441406,295.15557861328125,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.0293654513543515e-09,0.0010014072759076,-0.0148482853546738,0.0,0.0,0.0,-0.0078018298372626,60.0,15.550016403198242,-0.0,-6.837327504172208e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,9.394782682647929e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,9.89318432402797e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,7.307084160856903e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.893177775666118e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0004692880611401,286.4736633300781,294.1499938964844,295.0806884765625,293.5211181640625,296.27423095703125,295.14080810546875,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989211349088919e-09,0.0010010639671236,-0.0147430971264839,0.0,0.0,0.0,-0.0077819237485527,60.0,15.46055507659912,-0.0,-6.832638632658927e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,9.394782682647929e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,9.89318432402797e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,7.307084160856903e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.893177775666118e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0004692880611401,286.4736633300781,294.1499938964844,295.0806884765625,293.5211181640625,296.27423095703125,295.14080810546875,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989211349088919e-09,0.0010010639671236,-0.0147430971264839,0.0,0.0,0.0,-0.0077819237485527,60.0,15.46055507659912,-0.0,-6.832638632658927e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.39431629376486e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.892693196889012e-05,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,7.306721090571955e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.89268664852716e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,0.0004692647780757,286.4555969238281,294.1499938964844,295.0654296875,293.50640869140625,296.25299072265625,295.1259765625,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.983303630330283e-09,0.0010010132100433,-0.0147276222705841,0.0,0.0,0.0,-0.0077789942733943,60.0,15.377365112304688,-0.0,-6.83194940620524e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.39431629376486e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.892693196889012e-05,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,7.306721090571955e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.89268664852716e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,0.0004692647780757,286.4555969238281,294.1499938964844,295.0654296875,293.50640869140625,296.25299072265625,295.1259765625,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100101926364,5.983303630330283e-09,0.0010010132100433,-0.0147276222705841,0.0,0.0,0.0,-0.0077789942733943,60.0,15.377365112304688,-0.0,-6.83194940620524e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,9.39500896492973e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,9.893422247841954e-05,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,7.307259511435404e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,9.8934156994801e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004692993825301,286.4466247558594,294.1499938964844,295.05780029296875,293.49908447265625,296.2424011230469,295.1184997558594,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991887874756685e-09,0.0010010886471718,-0.014750107191503,0.0,0.0,0.0,-0.007783259730786,60.0,15.337849617004396,-0.0,-6.832951271462663e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,9.396241512149572e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,9.894720278680325e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,7.308217755053192e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,9.894713730318472e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,0.0004693609371315,286.4377136230469,294.1499938964844,295.0501403808594,293.49169921875,296.2318420410156,295.1109924316406,285.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007194297552587e-09,0.0010012194979935,-0.0147902043536305,0.0,0.0,0.0,-0.0077908476814627,60.0,15.29962921142578,-0.0,-6.834738286443098e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.400049748364836e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.8987300589215e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,7.311179069802165e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.898723510559648e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0004695511888712,286.4200439453125,294.1499938964844,295.0347595214844,293.4768981933594,296.2107849121094,295.0958251953125,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.054548862266529e-09,0.0010016222950071,-0.0149142574518918,0.0,0.0,0.0,-0.0078143123537302,60.0,15.227027893066406,-0.0,-6.840268440555519e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.400049748364836e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.8987300589215e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,7.311179069802165e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.898723510559648e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0004695511888712,286.4200439453125,294.1499938964844,295.0347595214844,293.4768981933594,296.2107849121094,295.0958251953125,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.054548862266529e-09,0.0010016222950071,-0.0149142574518918,0.0,0.0,0.0,-0.0078143123537302,60.0,15.227027893066406,-0.0,-6.840268440555519e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.40529425861314e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.904252510750666e-05,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,7.315257971640676e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,9.904245962388812e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,0.000469813181553,286.402587890625,294.1499938964844,295.019287109375,293.4620056152344,296.1898193359375,295.0804138183594,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119801554405058e-09,0.0010021801572293,-0.0150851923972368,0.0,0.0,0.0,-0.0078466609120368,60.0,15.158381462097168,-0.0,-6.847892564110225e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.40529425861314e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.904252510750666e-05,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,7.315257971640676e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,9.904245962388812e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,0.000469813181553,286.402587890625,294.1499938964844,295.019287109375,293.4620056152344,296.1898193359375,295.0804138183594,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119801554405058e-09,0.0010021801572293,-0.0150851923972368,0.0,0.0,0.0,-0.0078466609120368,60.0,15.158381462097168,-0.0,-6.847892564110225e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.41148173296824e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,9.910768130794168e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,7.320070290006697e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,9.910762310028076e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0004701222933363,286.3852844238281,294.1499938964844,295.0036315917969,293.44696044921875,296.1689453125,295.0648193359375,285.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028446558862,6.196807067482268e-09,0.0010028384858742,-0.0152869150042533,0.0,0.0,0.0,-0.0078848348930478,60.0,15.092886924743652,-0.0,-6.856895851115041e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.41148173296824e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,9.910768130794168e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,7.320070290006697e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,9.910762310028076e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0004701222933363,286.3852844238281,294.1499938964844,295.0036315917969,293.44696044921875,296.1689453125,295.0648193359375,285.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028446558862,6.196807067482268e-09,0.0010028384858742,-0.0152869150042533,0.0,0.0,0.0,-0.0078848348930478,60.0,15.092886924743652,-0.0,-6.856895851115041e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.417694673174992e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.91731067188084e-05,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,7.324902253458276e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,9.917304123518988e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,0.0004704326274804,286.3681945800781,294.1499938964844,294.9878234863281,293.4317321777344,296.14813232421875,295.0489807128906,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035064769908,6.274127439809263e-09,0.0010035001905635,-0.0154894581064581,0.0,0.0,0.0,-0.0079231690615415,60.0,15.029263496398926,-0.0,-6.865941060141267e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.417694673174992e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.91731067188084e-05,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,7.324902253458276e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,9.917304123518988e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,0.0004704326274804,286.3681945800781,294.1499938964844,294.9878234863281,293.4317321777344,296.14813232421875,295.0489807128906,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035064769908,6.274127439809263e-09,0.0010035001905635,-0.0154894581064581,0.0,0.0,0.0,-0.0079231690615415,60.0,15.029263496398926,-0.0,-6.865941060141267e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,9.420887363376096e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.920672164298594e-05,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,7.327385537791997e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,9.920666343532504e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,0.0004705921164713,286.3597106933594,294.1499938964844,294.9798278808594,293.4240417480469,296.13775634765625,295.0409851074219,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038462933152,6.3138614336821774e-09,0.0010038398904725,-0.0155935427173972,0.0,0.0,0.0,-0.0079428665339946,60.0,14.99814796447754,-0.0,-6.870591562346817e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,9.423900337424128e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,9.92384520941414e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,7.329728396143764e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.923838661052288e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0004707426123786,286.3512878417969,294.1499938964844,294.9717712402344,293.4162902832031,296.1273803710937,295.032958984375,285.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041669011116,6.3513549974913985e-09,0.0010041606146842,-0.0156917572021484,0.0,0.0,0.0,-0.0079614538699388,60.0,14.96727180480957,-0.0,-6.874981295368343e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.428864723304288e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.929072257364167e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,7.33358901925385e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,9.929066436598076e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0004709906061179,286.3346252441406,294.1499938964844,294.9554443359375,293.40057373046875,296.1067199707031,295.0166931152344,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046953102573,6.413118480708135e-09,0.0010046889074146,-0.0158535465598106,0.0,0.0,0.0,-0.0079920729622244,60.0,14.905505180358888,-0.0,-6.882216041503852e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.428864723304288e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.929072257364167e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,7.33358901925385e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,9.929066436598076e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0004709906061179,286.3346252441406,294.1499938964844,294.9554443359375,293.40057373046875,296.1067199707031,295.0166931152344,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046953102573,6.413118480708135e-09,0.0010046889074146,-0.0158535465598106,0.0,0.0,0.0,-0.0079920729622244,60.0,14.905505180358888,-0.0,-6.882216041503852e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,9.43280610954389e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.9332224635873e-05,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,7.336654380196705e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.933216642821208e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.000471187493531,286.318115234375,294.1499938964844,294.9388427734375,293.3846130371094,296.0860900878906,295.0002746582031,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051149874925,6.462139712226644e-09,0.0010051085846498,-0.0159819573163986,0.0,0.0,0.0,-0.0080163776874542,60.0,14.843647003173828,-0.0,-6.887960779522474e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,9.43280610954389e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,9.9332224635873e-05,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,7.336654380196705e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.933216642821208e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.000471187493531,286.318115234375,294.1499938964844,294.9388427734375,293.3846130371094,296.0860900878906,295.0002746582031,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051149874925,6.462139712226644e-09,0.0010051085846498,-0.0159819573163986,0.0,0.0,0.0,-0.0080163776874542,60.0,14.843647003173828,-0.0,-6.887960779522474e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,9.434497769689187e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,9.93500289041549e-05,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,7.33796987333335e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,9.934997069649398e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0004712719819508,286.3018798828125,294.1499938964844,294.9219055175781,293.3682861328125,296.0655212402344,294.9836730957031,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052940342575,6.483124703748899e-09,0.0010052876314148,-0.0160369277000427,0.0,0.0,0.0,-0.0080267786979675,60.0,14.780200004577637,-0.0,-6.890420678473674e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,9.434497769689187e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,9.93500289041549e-05,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,7.33796987333335e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,9.934997069649398e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0004712719819508,286.3018798828125,294.1499938964844,294.9219055175781,293.3682861328125,296.0655212402344,294.9836730957031,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052940342575,6.483124703748899e-09,0.0010052876314148,-0.0160369277000427,0.0,0.0,0.0,-0.0080267786979675,60.0,14.780200004577637,-0.0,-6.890420678473674e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,9.434654202777892e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,9.935168054653332e-05,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,7.338091381825507e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,9.93516223388724e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,0.000471279839985,286.28582763671875,294.1499938964844,294.9045715332031,293.35162353515625,296.0450134277344,294.9669494628906,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053105652332,6.484995651589997e-09,0.0010053040459752,-0.0160418283194303,0.0,0.0,0.0,-0.0080277090892195,60.0,14.71540641784668,-0.0,-6.890640236179024e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,9.434654202777892e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,9.935168054653332e-05,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,7.338091381825507e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,9.93516223388724e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,0.000471279839985,286.28582763671875,294.1499938964844,294.9045715332031,293.35162353515625,296.0450134277344,294.9669494628906,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053105652332,6.484995651589997e-09,0.0010053040459752,-0.0160418283194303,0.0,0.0,0.0,-0.0080277090892195,60.0,14.71540641784668,-0.0,-6.890640236179024e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,9.433808736503124e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,9.934277477441356e-05,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,7.337433635257185e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,9.934271656675264e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0004712375812232,286.2778625488281,294.1499938964844,294.895751953125,293.3431396484375,296.0347900390625,294.9585266113281,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052195284515,6.474412561630061e-09,0.0010052130091935,-0.0160141065716743,0.0,0.0,0.0,-0.008022460155189,60.0,14.682120323181152,-0.0,-6.889399628562387e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.432454680791123e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.932851389748976e-05,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,7.336380076594651e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,9.932845568982884e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,0.0004711699439212,286.2699890136719,294.1499938964844,294.8868408203125,293.3345642089844,296.02459716796875,294.9500427246094,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050748242065,6.4574980918052916e-09,0.0010050684213638,-0.0159697979688644,0.0,0.0,0.0,-0.0080140745267272,60.0,14.648255348205566,-0.0,-6.88741650378688e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,9.428094199392945e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.928259532898664e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,7.332988025154918e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.928253712132572e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0004709521599579,286.25439453125,294.1499938964844,294.86865234375,293.31707763671875,296.0041809082031,294.9330139160156,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046098614111,6.403085617279203e-09,0.0010046034585684,-0.0158272664994001,0.0,0.0,0.0,-0.0079871015623211,60.0,14.578584671020508,-0.0,-6.881040803818905e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,9.428094199392945e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.928259532898664e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,7.332988025154918e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.928253712132572e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0004709521599579,286.25439453125,294.1499938964844,294.86865234375,293.31707763671875,296.0041809082031,294.9330139160156,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046098614111,6.403085617279203e-09,0.0010046034585684,-0.0158272664994001,0.0,0.0,0.0,-0.0079871015623211,60.0,14.578584671020508,-0.0,-6.881040803818905e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,9.421889262739568e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.921724995365366e-05,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,7.32816188246943e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.921719174599276e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0004706422041635,286.2390441894531,294.1499938964844,294.8500061035156,293.2991027832031,295.9838256835937,294.91583251953125,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039481567218,6.325692858411003e-09,0.0010039418702945,-0.0156245352700352,0.0,0.0,0.0,-0.0079487357288599,60.0,14.506659507751465,-0.0,-6.871976410138815e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,9.421889262739568e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.921724995365366e-05,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,7.32816188246943e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.921719174599276e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0004706422041635,286.2390441894531,294.1499938964844,294.8500061035156,293.2991027832031,295.9838256835937,294.91583251953125,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039481567218,6.325692858411003e-09,0.0010039418702945,-0.0156245352700352,0.0,0.0,0.0,-0.0079487357288599,60.0,14.506659507751465,-0.0,-6.871976410138815e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.413649968337268e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.913048415910453e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.321753219002858e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.91304259514436e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0004702306760009,286.2239074707031,294.1499938964844,294.8310852050781,293.2808837890625,295.9635314941406,294.8985595703125,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030694538727,6.2229559283366614e-09,0.0010030632838606,-0.0153554119169712,0.0,0.0,0.0,-0.0078978044912219,60.0,14.43231201171875,-0.0,-6.859954027049754e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.413649968337268e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.913048415910453e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.321753219002858e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.91304259514436e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0004702306760009,286.2239074707031,294.1499938964844,294.8310852050781,293.2808837890625,295.9635314941406,294.8985595703125,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030694538727,6.2229559283366614e-09,0.0010030632838606,-0.0153554119169712,0.0,0.0,0.0,-0.0078978044912219,60.0,14.43231201171875,-0.0,-6.859954027049754e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.40384779823944e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.90272601484321e-05,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,7.314128743018955e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,9.90272019407712e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0004697410331573,286.2090148925781,294.1499938964844,294.8121337890625,293.2626647949219,295.9432678222656,294.8812255859375,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100744354142762e-09,0.0010020182235166,-0.0150352697819471,0.0,0.0,0.0,-0.0078372182324528,60.0,14.356282234191896,-0.0,-6.845665723176353e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.40384779823944e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.90272601484321e-05,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,7.314128743018955e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,9.90272019407712e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0004697410331573,286.2090148925781,294.1499938964844,294.8121337890625,293.2626647949219,295.9432678222656,294.8812255859375,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100744354142762e-09,0.0010020182235166,-0.0150352697819471,0.0,0.0,0.0,-0.0078372182324528,60.0,14.356282234191896,-0.0,-6.845665723176353e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,9.3984926934354e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.897086420096456e-05,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,7.309963984880596e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.897081326926128e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0004694735398516,286.20166015625,294.1499938964844,294.8026428222656,293.2535400390625,295.93316650390625,294.87255859375,285.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014532599598,6.033983535047582e-09,0.001001447206363,-0.0148603832349181,0.0,0.0,0.0,-0.0078041213564574,60.0,14.317789077758787,-0.0,-6.83786680610865e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.392974607180804e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,9.89127584034577e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,7.30567189748399e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,9.89127001957968e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0004691978974733,286.1943664550781,294.1499938964844,294.7931823730469,293.2444152832031,295.9230651855469,294.8639221191406,285.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008648969233,5.9651887873712894e-09,0.0010008589597418,-0.0146801676601171,0.0,0.0,0.0,-0.0077700167894363,60.0,14.279122352600098,-0.0,-6.829834831023619e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,9.38178418437019e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.879490971798076e-05,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,7.296967669390142e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,9.879485878627749e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0004686389002017,286.1799621582031,294.1499938964844,294.774169921875,293.22613525390625,295.90289306640625,294.8466796875,285.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996719891205,5.825680826632151e-09,0.0009996661683544,-0.0143147045746445,0.0,0.0,0.0,-0.0077008572407066,60.0,14.20176124572754,-0.0,-6.813561270746504e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,9.38178418437019e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.879490971798076e-05,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,7.296967669390142e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,9.879485878627749e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0004686389002017,286.1799621582031,294.1499938964844,294.774169921875,293.22613525390625,295.90289306640625,294.8466796875,285.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996719891205,5.825680826632151e-09,0.0009996661683544,-0.0143147045746445,0.0,0.0,0.0,-0.0077008572407066,60.0,14.20176124572754,-0.0,-6.813561270746504e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
