time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047340,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.370538464281708e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,9.867648623185232e-05,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,7.28822051314637e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.867643530014902e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,0.0004680771671701,286.1658020019531,294.1499938964844,294.7551574707031,293.2078552246094,295.8827514648437,294.8294677734375,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984727948904,5.685488968509844e-09,0.0009984670905396,-0.0139474449679255,0.0,0.0,0.0,-0.0076313568279147,60.0,14.12454891204834,-0.0,-6.797228024879588e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.370538464281708e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,9.867648623185232e-05,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,7.28822051314637e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.867643530014902e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,0.0004680771671701,286.1658020019531,294.1499938964844,294.7551574707031,293.2078552246094,295.8827514648437,294.8294677734375,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984727948904,5.685488968509844e-09,0.0009984670905396,-0.0139474449679255,0.0,0.0,0.0,-0.0076313568279147,60.0,14.12454891204834,-0.0,-6.797228024879588e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,9.35999269131571e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,9.856543329078704e-05,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,7.280018326127902e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.856538235908374e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0004675504169426,286.15185546875,294.1499938964844,294.736083984375,293.1894836425781,295.8626708984375,294.8122863769531,285.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973485721275,5.554021687004251e-09,0.000997342984192,-0.0136030353605747,0.0,0.0,0.0,-0.0075661833398044,60.0,14.048263549804688,-0.0,-6.7819286186932e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,9.35999269131571e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,9.856543329078704e-05,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,7.280018326127902e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.856538235908374e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0004675504169426,286.15185546875,294.1499938964844,294.736083984375,293.1894836425781,295.8626708984375,294.8122863769531,285.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973485721275,5.554021687004251e-09,0.000997342984192,-0.0136030353605747,0.0,0.0,0.0,-0.0075661833398044,60.0,14.048263549804688,-0.0,-6.7819286186932e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,9.350416075903922e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.846458124229684e-05,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,7.272569200722501e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.846453031059356e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0004670720372814,286.1381225585937,294.1499938964844,294.71697998046875,293.1711120605469,295.8426208496094,294.7951354980469,285.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.434628747025272e-09,0.0009963219054043,-0.0132902553305029,0.0,0.0,0.0,-0.0075069945305585,60.0,13.97337818145752,-0.0,-6.768049587435598e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,9.350416075903922e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.846458124229684e-05,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,7.272569200722501e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.846453031059356e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0004670720372814,286.1381225585937,294.1499938964844,294.71697998046875,293.1711120605469,295.8426208496094,294.7951354980469,285.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.434628747025272e-09,0.0009963219054043,-0.0132902553305029,0.0,0.0,0.0,-0.0075069945305585,60.0,13.97337818145752,-0.0,-6.768049587435598e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.346165461465716e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,9.8419826827012e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,7.269263733178377e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.84197758953087e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0004668597248382,286.1313781738281,294.1499938964844,294.7074279785156,293.1618957519531,295.8326110839844,294.7865295410156,285.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958745213225,5.381634693435444e-09,0.0009958691662177,-0.0131514212116599,0.0,0.0,0.0,-0.0074807247146964,60.0,13.936676025390623,-0.0,-6.761893445172974e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.34232011786662e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,9.837932884693146e-05,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,7.266271859407425e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,9.837927791522816e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0004666676395572,286.1246643066406,294.1499938964844,294.69781494140625,293.1526794433594,295.8226013183594,294.7779235839844,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954643901437,5.333682828734254e-09,0.0009954591514542,-0.0130257969722151,0.0,0.0,0.0,-0.0074569531716406,60.0,13.900532722473145,-0.0,-6.756325632295558e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,9.33594783418812e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.831222268985584e-05,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,7.261316204676405e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.831217175815254e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0004663493600673,286.11138916015625,294.1499938964844,294.6786193847656,293.1341857910156,295.8026123046875,294.7605895996094,285.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947844082489,5.254220614148153e-09,0.0009947791695594,-0.0128176202997565,0.0,0.0,0.0,-0.0074175577610731,60.0,13.830020904541016,-0.0,-6.747104208670862e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,9.33594783418812e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.831222268985584e-05,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,7.261316204676405e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.831217175815254e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0004663493600673,286.11138916015625,294.1499938964844,294.6786193847656,293.1341857910156,295.8026123046875,294.7605895996094,285.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947844082489,5.254220614148153e-09,0.0009947791695594,-0.0128176202997565,0.0,0.0,0.0,-0.0074175577610731,60.0,13.830020904541016,-0.0,-6.747104208670862e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.331473847851156e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,9.82651035883464e-05,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,7.257835386553779e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,9.826505265664308e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0004661258426494,286.0983581542969,294.1499938964844,294.6593322753906,293.1156311035156,295.7826538085937,294.7431335449219,285.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943069890141,5.1983994886484205e-09,0.0009943017503246,-0.0126713775098323,0.0,0.0,0.0,-0.0073898844420909,60.0,13.762145042419434,-0.0,-6.740629743262616e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.331473847851156e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,9.82651035883464e-05,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,7.257835386553779e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,9.826505265664308e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0004661258426494,286.0983581542969,294.1499938964844,294.6593322753906,293.1156311035156,295.7826538085937,294.7431335449219,285.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943069890141,5.1983994886484205e-09,0.0009943017503246,-0.0126713775098323,0.0,0.0,0.0,-0.0073898844420909,60.0,13.762145042419434,-0.0,-6.740629743262616e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,9.329024032922462e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,9.82393030426465e-05,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.255929813254625e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,9.82392593869008e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.00046600351925,286.0855407714844,294.1499938964844,294.63995361328125,293.09698486328125,295.7626953125,294.7254333496094,285.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940452873706,5.167810179784737e-09,0.0009940401650965,-0.0125912390649318,0.0,0.0,0.0,-0.0073747197166085,60.0,13.697107315063477,-0.0,-6.737083424468437e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,9.329024032922462e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,9.82393030426465e-05,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.255929813254625e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,9.82392593869008e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.00046600351925,286.0855407714844,294.1499938964844,294.63995361328125,293.09698486328125,295.7626953125,294.7254333496094,285.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940452873706,5.167810179784737e-09,0.0009940401650965,-0.0125912390649318,0.0,0.0,0.0,-0.0073747197166085,60.0,13.697107315063477,-0.0,-6.737083424468437e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,9.328549640486016e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,9.823431173572315e-05,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.255560922203586e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,9.823426080401988e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.000465979828732,286.07293701171875,294.1499938964844,294.6205139160156,293.0782775878906,295.7427673339844,294.7074584960937,285.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.1618300744848974e-09,0.0009939889423549,-0.0125755714252591,0.0,0.0,0.0,-0.0073717548511922,60.0,13.634902954101562,-0.0,-6.736389934758337e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,9.328549640486016e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,9.823431173572315e-05,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.255560922203586e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,9.823426080401988e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.000465979828732,286.07293701171875,294.1499938964844,294.6205139160156,293.0782775878906,295.7427673339844,294.7074584960937,285.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.1618300744848974e-09,0.0009939889423549,-0.0125755714252591,0.0,0.0,0.0,-0.0073717548511922,60.0,13.634902954101562,-0.0,-6.736389934758337e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.329071326646954e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,9.823979780776426e-05,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,7.255966193042696e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,9.823974687606096e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0004660058475565,286.06671142578125,294.1499938964844,294.6107788085937,293.06890869140625,295.7327880859375,294.6983337402344,285.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940497111529,5.1682902402205855e-09,0.0009940444724634,-0.0125924963504076,0.0,0.0,0.0,-0.0073749590665102,60.0,13.604928970336914,-0.0,-6.737138846801828e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,9.329995373263956e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,9.824952576309444e-05,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,7.256685057654977e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,9.824948210734874e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0004660520353354,286.060546875,294.1499938964844,294.6010131835937,293.0595092773437,295.72283935546875,294.68914794921875,285.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941479656845,5.179769946295209e-09,0.0009941428434103,-0.0126225715503096,0.0,0.0,0.0,-0.0073806508444249,60.0,13.575587272644045,-0.0,-6.738469693345905e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,9.332913759863004e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,9.828025213209912e-05,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,7.25895442883484e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.828020847635344e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0004661978164222,286.0483703613281,294.1499938964844,294.5813903808594,293.0406188964844,295.7029113769531,294.6705017089844,285.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944577468559,5.2160613606133666e-09,0.0009944525081664,-0.0127176502719521,0.0,0.0,0.0,-0.0073986393399536,60.0,13.518492698669434,-0.0,-6.742678237969812e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,9.332913759863004e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,9.828025213209912e-05,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,7.25895442883484e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.828020847635344e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0004661978164222,286.0483703613281,294.1499938964844,294.5813903808594,293.0406188964844,295.7029113769531,294.6705017089844,285.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944577468559,5.2160613606133666e-09,0.0009944525081664,-0.0127176502719521,0.0,0.0,0.0,-0.0073986393399536,60.0,13.518492698669434,-0.0,-6.742678237969812e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.337227675132452e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,9.832568321144208e-05,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,7.26230937289074e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.832563227973878e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0004664133011829,286.0364074707031,294.1499938964844,294.5616760253906,293.02166748046875,295.6829528808594,294.6514587402344,285.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949168888852,5.269742864300042e-09,0.0009949116501957,-0.0128582864999771,0.0,0.0,0.0,-0.0074252518825232,60.0,13.463644981384276,-0.0,-6.748904723963278e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.337227675132452e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,9.832568321144208e-05,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,7.26230937289074e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.832563227973878e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0004664133011829,286.0364074707031,294.1499938964844,294.5616760253906,293.02166748046875,295.6829528808594,294.6514587402344,285.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949168888852,5.269742864300042e-09,0.0009949116501957,-0.0128582864999771,0.0,0.0,0.0,-0.0074252518825232,60.0,13.463644981384276,-0.0,-6.748904723963278e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,9.342373959952964e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.837987454375252e-05,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,7.266311877174303e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,9.837983088800684e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0004666704044211,286.024658203125,294.1499938964844,294.5418701171875,293.0025939941406,295.6630249023437,294.632080078125,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333801844642494e-09,0.0009954593842849,-0.0130261089652776,0.0,0.0,0.0,-0.0074570085853338,60.0,13.410433769226074,-0.0,-6.756339132607536e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,9.342373959952964e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.837987454375252e-05,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,7.266311877174303e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,9.837983088800684e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0004666704044211,286.024658203125,294.1499938964844,294.5418701171875,293.0025939941406,295.6630249023437,294.632080078125,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333801844642494e-09,0.0009954593842849,-0.0130261089652776,0.0,0.0,0.0,-0.0074570085853338,60.0,13.410433769226074,-0.0,-6.756339132607536e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.347956802230328e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.843865700531752e-05,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,7.270653441082686e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.843861334957182e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0004669492482207,286.0130920410156,294.1499938964844,294.5219421386719,292.9834289550781,295.64306640625,294.61236572265625,285.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960590396076,5.403288927396943e-09,0.0009960536845028,-0.01320815179497,0.0,0.0,0.0,-0.0074914563447237,60.0,13.358311653137209,-0.0,-6.764408766457565e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.347956802230328e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.843865700531752e-05,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,7.270653441082686e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.843861334957182e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0004669492482207,286.0130920410156,294.1499938964844,294.5219421386719,292.9834289550781,295.64306640625,294.61236572265625,285.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960590396076,5.403288927396943e-09,0.0009960536845028,-0.01320815179497,0.0,0.0,0.0,-0.0074914563447237,60.0,13.358311653137209,-0.0,-6.764408766457565e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,9.350816981168464e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,9.846878674579784e-05,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,7.272878428921103e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,9.846873581409454e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0004670921480283,286.00738525390625,294.1499938964844,294.5119323730469,292.97381591796875,295.633056640625,294.60235595703125,285.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963633492588,5.43889866477798e-09,0.0009963578777387,-0.0133014423772692,0.0,0.0,0.0,-0.0075091086328029,60.0,13.332558631896973,-0.0,-6.768545546265159e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,9.35357456910424e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,9.849781781667843e-05,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,7.275023381225765e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,9.849777416093276e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0004672298964578,286.0017395019531,294.1499938964844,294.5018920898437,292.9641418457031,295.6230773925781,294.5923156738281,285.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966570651158,5.473223652074921e-09,0.0009966514771804,-0.0133913643658161,0.0,0.0,0.0,-0.007526125293225,60.0,13.306842803955078,-0.0,-6.772534533183716e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,9.35866410145536e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.855141252046452e-05,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,7.27898150216788e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.855136886471882e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0004674841475207,285.99053955078125,294.1499938964844,294.48175048828125,292.9447631835937,295.60308837890625,294.5721130371094,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971989784389,5.536573866038452e-09,0.0009971935069188,-0.0135573279112577,0.0,0.0,0.0,-0.0075575318187475,60.0,13.255178451538086,-0.0,-6.77989930863987e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,9.35866410145536e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.855141252046452e-05,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,7.27898150216788e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.855136886471882e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0004674841475207,285.99053955078125,294.1499938964844,294.48175048828125,292.9447631835937,295.60308837890625,294.5721130371094,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971989784389,5.536573866038452e-09,0.0009971935069188,-0.0135573279112577,0.0,0.0,0.0,-0.0075575318187475,60.0,13.255178451538086,-0.0,-6.77989930863987e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,9.362838318338618e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.85953665804118e-05,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.282228034455329e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,9.85953229246661e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0004676926764659,285.9795837402344,294.1499938964844,294.4614562988281,292.9252319335937,295.5830993652344,294.5516357421875,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997643219307,5.588518536825404e-09,0.0009976376313716,-0.0136934090405702,0.0,0.0,0.0,-0.0075832833535969,60.0,13.202919960021973,-0.0,-6.785941053522039e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,9.362838318338618e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.85953665804118e-05,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.282228034455329e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,9.85953229246661e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0004676926764659,285.9795837402344,294.1499938964844,294.4614562988281,292.9252319335937,295.5830993652344,294.5516357421875,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997643219307,5.588518536825404e-09,0.0009976376313716,-0.0136934090405702,0.0,0.0,0.0,-0.0075832833535969,60.0,13.202919960021973,-0.0,-6.785941053522039e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,9.365805453853682e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,9.86266095424071e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,7.284535240614787e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,9.862657316261902e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0004678409022744,285.9688415527344,294.1499938964844,294.4410095214844,292.90557861328125,295.5630798339844,294.53106689453125,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979589376598,5.625424126520784e-09,0.0009979533497244,-0.0137900914996862,0.0,0.0,0.0,-0.0076015791855752,60.0,13.149658203125,-0.0,-6.790235573816973e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,9.365805453853682e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,9.86266095424071e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,7.284535240614787e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,9.862657316261902e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0004678409022744,285.9688415527344,294.1499938964844,294.4410095214844,292.90557861328125,295.5630798339844,294.53106689453125,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979589376598,5.625424126520784e-09,0.0009979533497244,-0.0137900914996862,0.0,0.0,0.0,-0.0076015791855752,60.0,13.149658203125,-0.0,-6.790235573816973e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,9.367223537992686e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,9.8641547083389e-05,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,7.285638275789097e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.864150342764332e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0004679117409978,285.9582824707031,294.1499938964844,294.4204406738281,292.8857727050781,295.5430603027344,294.51043701171875,285.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981095790863,5.643030043245289e-09,0.0009981038747355,-0.013836215250194,0.0,0.0,0.0,-0.0076103075407445,60.0,13.094881057739258,-0.0,-6.792284779066905e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,9.367223537992686e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,9.8641547083389e-05,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,7.285638275789097e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.864150342764332e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0004679117409978,285.9582824707031,294.1499938964844,294.4204406738281,292.8857727050781,295.5430603027344,294.51043701171875,285.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981095790863,5.643030043245289e-09,0.0009981038747355,-0.013836215250194,0.0,0.0,0.0,-0.0076103075407445,60.0,13.094881057739258,-0.0,-6.792284779066905e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,9.367229358758776e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.864159801509231e-05,299.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,7.285641913767904e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,9.864155435934664e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0004679120029322,285.9530944824219,294.1499938964844,294.4100952148437,292.8758239746094,295.5330505371094,294.5000915527344,285.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981094626709,5.6430660144712874e-09,0.0009981038747355,-0.0138363083824515,0.0,0.0,0.0,-0.0076103233732283,60.0,13.06674575805664,-0.0,-6.792289042323318e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.36685100896284e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.863761806627735e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,7.285347965080291e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.863757441053168e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0004678931145463,285.9479675292969,294.1499938964844,294.39971923828125,292.8658447265625,295.52301025390625,294.4897766113281,285.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998068600893,5.638321809442459e-09,0.0009980630129575,-0.0138238817453384,0.0,0.0,0.0,-0.0076079703867435,60.0,13.038174629211426,-0.0,-6.791736950617634e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.364949801238254e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.861758735496552e-05,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,7.283868762897328e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.861755097517744e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004677981487475,285.9378356933594,294.1499938964844,294.3788452148437,292.84576416015625,295.5029602050781,294.4691772460937,285.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997866387479,5.614572362588888e-09,0.0009978607995435,-0.0137616628780961,0.0,0.0,0.0,-0.0075962007977068,60.0,12.9798002243042,-0.0,-6.788972939375526e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
