time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049680,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.364949801238254e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.861758735496552e-05,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,7.283868762897328e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.861755097517744e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004677981487475,285.9378356933594,294.1499938964844,294.3788452148437,292.84576416015625,295.5029602050781,294.4691772460937,285.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997866387479,5.614572362588888e-09,0.0009978607995435,-0.0137616628780961,0.0,0.0,0.0,-0.0075962007977068,60.0,12.9798002243042,-0.0,-6.788972939375526e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.36109499889426e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,9.857699478743598e-05,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,7.280870340764523e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,9.85769511316903e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.0004676055978052,285.9278869628906,294.1499938964844,294.3578186035156,292.82550048828125,295.48291015625,294.4486389160156,285.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974550921469,5.5664846065894835e-09,0.0009974495042115,-0.0136356865987181,0.0,0.0,0.0,-0.0075723612681031,60.0,12.919159889221191,-0.0,-6.783378125874151e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.36109499889426e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,9.857699478743598e-05,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,7.280870340764523e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,9.85769511316903e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.0004676055978052,285.9278869628906,294.1499938964844,294.3578186035156,292.82550048828125,295.48291015625,294.4486389160156,285.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974550921469,5.5664846065894835e-09,0.0009974495042115,-0.0136356865987181,0.0,0.0,0.0,-0.0075723612681031,60.0,12.919159889221191,-0.0,-6.783378125874151e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.355566726299004e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,9.85187798505649e-05,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,7.27657024981454e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,9.851874347077684e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0004673294606618,285.9181823730469,294.1499938964844,294.33660888671875,292.8051147460937,295.4628601074219,294.4282531738281,285.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968655649572,5.497551303079717e-09,0.0009968600934371,-0.0134550975635647,0.0,0.0,0.0,-0.0075381882488727,60.0,12.85647201538086,-0.0,-6.775361782729308e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.355566726299004e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,9.85187798505649e-05,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,7.27657024981454e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,9.851874347077684e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0004673294606618,285.9181823730469,294.1499938964844,294.33660888671875,292.8051147460937,295.4628601074219,294.4282531738281,285.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968655649572,5.497551303079717e-09,0.0009968600934371,-0.0134550975635647,0.0,0.0,0.0,-0.0075381882488727,60.0,12.85647201538086,-0.0,-6.775361782729308e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.348394814878702e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,9.844324813457206e-05,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,7.270991773111746e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.8443211754784e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0004669711925089,285.9086608886719,294.1499938964844,294.31524658203125,292.7845458984375,295.4427795410156,294.4079895019531,285.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961009491235,5.408131720230358e-09,0.0009960954776033,-0.0132208382710814,0.0,0.0,0.0,-0.0074938596226274,60.0,12.791739463806152,-0.0,-6.76497080576155e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.348394814878702e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,9.844324813457206e-05,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,7.270991773111746e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.8443211754784e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0004669711925089,285.9086608886719,294.1499938964844,294.31524658203125,292.7845458984375,295.4427795410156,294.4079895019531,285.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961009491235,5.408131720230358e-09,0.0009960954776033,-0.0132208382710814,0.0,0.0,0.0,-0.0074938596226274,60.0,12.791739463806152,-0.0,-6.76497080576155e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,9.344136924482882e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,9.839841368375346e-05,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,7.267680484801531e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,9.83983773039654e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0004667585308197,285.90399169921875,294.1499938964844,294.3044738769531,292.7742004394531,295.4327392578125,294.3979187011719,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995646812953,5.355056842404338e-09,0.0009956414578482,-0.0130817936733365,0.0,0.0,0.0,-0.0074675469659268,60.0,12.75850772857666,-0.0,-6.758806847528831e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,9.33960036491044e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,9.835063974605872e-05,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,7.264151645358652e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.835060336627066e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.000466531899292,285.8993835449219,294.1499938964844,294.2936706542969,292.7637939453125,295.4226989746094,294.38787841796875,285.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951627580448,5.298503413797562e-09,0.00099515740294,-0.0129336332902312,0.0,0.0,0.0,-0.0074395085684955,60.0,12.724884033203123,-0.0,-6.752242143193143e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.329747990705072e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,9.824689186643808e-05,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,7.256488606799394e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.824685548665002e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004660397826228,285.8902587890625,294.1499938964844,294.2719421386719,292.7428894042969,295.4026184082031,294.3679504394531,285.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941132739186,5.175699868686934e-09,0.0009941081516444,-0.0126119088381528,0.0,0.0,0.0,-0.0073786335997283,60.0,12.6566801071167,-0.0,-6.737997892969362e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.329747990705072e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,9.824689186643808e-05,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,7.256488606799394e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.824685548665002e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004660397826228,285.8902587890625,294.1499938964844,294.2719421386719,292.7428894042969,295.4026184082031,294.3679504394531,285.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941132739186,5.175699868686934e-09,0.0009941081516444,-0.0126119088381528,0.0,0.0,0.0,-0.0073786335997283,60.0,12.6566801071167,-0.0,-6.737997892969362e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.318195952801034e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,9.812523785512894e-05,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,7.247503526741639e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.812520147534089e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0004654627409763,285.8813781738281,294.1499938964844,294.25,292.7217712402344,295.38250732421875,294.34814453125,285.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928818326443,5.0317110478204086e-09,0.0009928768267855,-0.0122346766293048,0.0,0.0,0.0,-0.0073072519153356,60.0,12.586447715759276,-0.0,-6.721315770619185e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.318195952801034e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,9.812523785512894e-05,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,7.247503526741639e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.812520147534089e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0004654627409763,285.8813781738281,294.1499938964844,294.25,292.7217712402344,295.38250732421875,294.34814453125,285.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928818326443,5.0317110478204086e-09,0.0009928768267855,-0.0122346766293048,0.0,0.0,0.0,-0.0073072519153356,60.0,12.586447715759276,-0.0,-6.721315770619185e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.3032096629031e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,9.796742961043492e-05,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,7.235847442643717e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,9.796738595468923e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0004647141613531,285.8726806640625,294.1499938964844,294.2245178222656,292.7008056640625,295.3623352050781,294.3281555175781,285.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912846144288,4.844942669279817e-09,0.0009912798414006,-0.0117453597486019,0.0,0.0,0.0,-0.0072146630845963,60.0,12.51343822479248,-0.0,-6.699707455481986e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.3032096629031e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,9.796742961043492e-05,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,7.235847442643717e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,9.796738595468923e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0004647141613531,285.8726806640625,294.1499938964844,294.2245178222656,292.7008056640625,295.3623352050781,294.3281555175781,285.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912846144288,4.844942669279817e-09,0.0009912798414006,-0.0117453597486019,0.0,0.0,0.0,-0.0072146630845963,60.0,12.51343822479248,-0.0,-6.699707455481986e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,9.28225854295306e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,9.774680074770004e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,7.21955148037523e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,9.774676436791196e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0004636676167137,285.8641967773437,294.1499938964844,294.19244384765625,292.6803283691406,295.3420104980469,294.30743408203125,285.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890520013868,4.583856849649237e-09,0.000989047344774,-0.011061324737966,0.0,0.0,0.0,-0.0070852320641279,60.0,12.435787200927734,-0.0,-6.669559127203685e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,9.28225854295306e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,9.774680074770004e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,7.21955148037523e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,9.774676436791196e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0004636676167137,285.8641967773437,294.1499938964844,294.19244384765625,292.6803283691406,295.3420104980469,294.30743408203125,285.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890520013868,4.583856849649237e-09,0.000989047344774,-0.011061324737966,0.0,0.0,0.0,-0.0070852320641279,60.0,12.435787200927734,-0.0,-6.669559127203685e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.269274596590547e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,9.76100709522143e-05,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,7.209453178802505e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,9.761003457242624e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.000463019037852,285.86004638671875,294.1499938964844,294.174072265625,292.6702880859375,295.3317565917969,294.29669189453125,285.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876672411337,4.422058275110885e-09,0.0009876628173515,-0.0106374118477106,0.0,0.0,0.0,-0.0070050163194537,60.0,12.394709587097168,-0.0,-6.650910222560924e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,9.25519852899015e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,9.746183786774054e-05,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,7.198504317784682e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.746180148795248e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0004623158893082,285.8559265136719,294.1499938964844,294.1542358398437,292.6603088378906,295.3214416503906,294.2853088378906,285.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861681610345,4.246655027628776e-09,0.0009861638536676,-0.0101778469979763,0.0,0.0,0.0,-0.0069180661812424,60.0,12.352523803710938,-0.0,-6.630722992895245e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,9.2252652393654e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.714662883197887e-05,299.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,7.175223436206579e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,9.714659245219082e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0004608206800185,285.8478698730469,294.1499938964844,294.1104431152344,292.64068603515625,295.300537109375,294.26226806640625,285.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982979661785,3.873667164810968e-09,0.0009829758200794,-0.0092005785554647,0.0,0.0,0.0,-0.0067331669852137,60.0,12.265759468078612,-0.0,-6.587896450582775e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,9.2252652393654e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.714662883197887e-05,299.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,7.175223436206579e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,9.714659245219082e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0004608206800185,285.8478698730469,294.1499938964844,294.1104431152344,292.64068603515625,295.300537109375,294.26226806640625,285.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982979661785,3.873667164810968e-09,0.0009829758200794,-0.0092005785554647,0.0,0.0,0.0,-0.0067331669852137,60.0,12.265759468078612,-0.0,-6.587896450582775e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,9.198530460707845e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,9.686509292805567e-05,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,7.154429476941004e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,9.686506382422522e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,0.000459485250758,285.84002685546875,294.1499938964844,294.0614318847656,292.6214294433594,295.2792053222656,294.2388916015625,285.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801293490454,3.540524318168536e-09,0.0009801258565858,-0.0083276899531483,0.0,0.0,0.0,-0.006568007171154,60.0,12.180322647094728,-0.0,-6.549762332497266e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,9.198530460707845e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,9.686509292805567e-05,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,7.154429476941004e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,9.686506382422522e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,0.000459485250758,285.84002685546875,294.1499938964844,294.0614318847656,292.6214294433594,295.2792053222656,294.2388916015625,285.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801293490454,3.540524318168536e-09,0.0009801258565858,-0.0083276899531483,0.0,0.0,0.0,-0.006568007171154,60.0,12.180322647094728,-0.0,-6.549762332497266e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,9.18790028663352e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,9.675315232016146e-05,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,7.146161078708246e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,9.67531159403734e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0004589542222674,285.83233642578125,294.1499938964844,294.0077819824219,292.6025085449219,295.25738525390625,294.2145080566406,285.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789953473955,3.4080298583205604e-09,0.0009789919713512,-0.0079805273562669,0.0,0.0,0.0,-0.0065023195929825,60.0,12.105945587158203,-0.0,-6.53462706168284e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,9.18790028663352e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,9.675315232016146e-05,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,7.146161078708246e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,9.67531159403734e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0004589542222674,285.83233642578125,294.1499938964844,294.0077819824219,292.6025085449219,295.25738525390625,294.2145080566406,285.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789953473955,3.4080298583205604e-09,0.0009789919713512,-0.0079805273562669,0.0,0.0,0.0,-0.0065023195929825,60.0,12.105945587158203,-0.0,-6.53462706168284e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.201269858749583e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.68939348240383e-05,299.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,7.156559149734676e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,9.689389844425024e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.0004596220678649,285.8248291015625,294.1499938964844,293.94989013671875,292.5838623046875,295.23486328125,294.1834411621094,285.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804189903661,3.5745491011596187e-09,0.0009804154979065,-0.0084168426692485,0.0,0.0,0.0,-0.0065848683007061,60.0,12.052916526794434,-0.0,-6.553652553975553e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.201269858749583e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.68939348240383e-05,299.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,7.156559149734676e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,9.689389844425024e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.0004596220678649,285.8248291015625,294.1499938964844,293.94989013671875,292.5838623046875,295.23486328125,294.1834411621094,285.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804189903661,3.5745491011596187e-09,0.0009804154979065,-0.0084168426692485,0.0,0.0,0.0,-0.0065848683007061,60.0,12.052916526794434,-0.0,-6.553652553975553e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,9.21735554584302e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.70633263932541e-05,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.169070158852264e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.706329728942364e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.00046042559552,285.8211364746094,294.1499938964844,293.9195251464844,292.5746154785156,295.22332763671875,294.16473388671875,285.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821322746574,3.7749416925692e-09,0.0009821284329518,-0.008941906504333,0.0,0.0,0.0,-0.00668420875445,60.0,12.03592586517334,-0.0,-6.576584610229474e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.237899939762428e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.727966971695424e-05,299.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,7.185048889368773e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,9.727963333716616e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0004614518256857,285.8175048828125,294.1499938964844,293.8882751464844,292.5654296875,295.2115783691406,294.1436462402344,285.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843207662925,4.030879185989988e-09,0.0009843168081715,-0.0096124969422817,0.0,0.0,0.0,-0.0068110870197415,60.0,12.024303436279297,-0.0,-6.605930735759102e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,9.2852242232766e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,9.77780218818225e-05,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,7.221857231343165e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,9.777798550203444e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0004638157843146,285.810302734375,294.1499938964844,293.82342529296875,292.5472106933594,295.1874389648437,294.0950012207031,285.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893625974655,4.620451132808512e-09,0.0009893579408526,-0.0111572043970227,0.0,0.0,0.0,-0.0071033616550266,60.0,12.012962341308594,-0.0,-6.67378117213957e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,9.2852242232766e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,9.77780218818225e-05,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,7.221857231343165e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,9.777798550203444e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0004638157843146,285.810302734375,294.1499938964844,293.82342529296875,292.5472106933594,295.1874389648437,294.0950012207031,285.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893625974655,4.620451132808512e-09,0.0009893579408526,-0.0111572043970227,0.0,0.0,0.0,-0.0071033616550266,60.0,12.012962341308594,-0.0,-6.67378117213957e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.324933489551768e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,9.819617116590962e-05,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,7.25274148862809e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,9.819613478612156e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0004657993267755,285.8032531738281,294.1499938964844,293.7557678222656,292.5291442871094,295.16241455078125,294.036376953125,285.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935962734743,5.11514119949652e-09,0.0009935911512002,-0.0124532524496316,0.0,0.0,0.0,-0.0073486166074872,60.0,12.003804206848145,-0.0,-6.730979151825522e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.324933489551768e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,9.819617116590962e-05,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,7.25274148862809e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,9.819613478612156e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0004657993267755,285.8032531738281,294.1499938964844,293.7557678222656,292.5291442871094,295.16241455078125,294.036376953125,285.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935962734743,5.11514119949652e-09,0.0009935911512002,-0.0124532524496316,0.0,0.0,0.0,-0.0073486166074872,60.0,12.003804206848145,-0.0,-6.730979151825522e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,9.327190491603687e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.821993444347754e-05,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,7.254497177200392e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.821990533964708e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0004659120750147,285.79638671875,294.1499938964844,293.685791015625,292.5111999511719,295.1365661621094,293.976318359375,285.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938389994204,5.14321873978929e-09,0.0009938338771462,-0.0125268083065748,0.0,0.0,0.0,-0.0073625487275421,60.0,11.970725059509276,-0.0,-6.734232727012568e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,9.327190491603687e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.821993444347754e-05,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,7.254497177200392e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.821990533964708e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0004659120750147,285.79638671875,294.1499938964844,293.685791015625,292.5111999511719,295.1365661621094,293.976318359375,285.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938389994204,5.14321873978929e-09,0.0009938338771462,-0.0125268083065748,0.0,0.0,0.0,-0.0073625487275421,60.0,11.970725059509276,-0.0,-6.734232727012568e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,9.28847657633014e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,9.781226253835484e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,7.224385626614094e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,9.781222615856676e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.000463978271,285.78973388671875,294.1499938964844,293.614013671875,292.49334716796875,295.11004638671875,293.9205017089844,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897171985358,4.660834829195437e-09,0.0009897125419229,-0.0112629989162087,0.0,0.0,0.0,-0.0071234283968806,60.0,11.902349472045898,-0.0,-6.678440200857949e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,9.28847657633014e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,9.781226253835484e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,7.224385626614094e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,9.781222615856676e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.000463978271,285.78973388671875,294.1499938964844,293.614013671875,292.49334716796875,295.11004638671875,293.9205017089844,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897171985358,4.660834829195437e-09,0.0009897125419229,-0.0112629989162087,0.0,0.0,0.0,-0.0071234283968806,60.0,11.902349472045898,-0.0,-6.678440200857949e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.26218126551248e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,9.753536141943188e-05,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,7.203934364952147e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,9.75353250396438e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0004626647569239,285.7864685058594,294.1499938964844,293.5775756835937,292.4844665527344,295.0966186523437,293.8938903808594,285.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986915663816,4.333198688755146e-09,0.0009869113564491,-0.0104045877233147,0.0,0.0,0.0,-0.0069610066711902,60.0,11.860342025756836,-0.0,-6.64067840716598e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,9.233087621396407e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.722898539621384e-05,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,7.181305409176275e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,9.722894901642576e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.00046121145715,285.78326416015625,294.1499938964844,293.54083251953125,292.4756164550781,295.0829162597656,293.8705139160156,285.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838099358603,3.970684225862442e-09,0.0009838059777393,-0.0094547756016254,0.0,0.0,0.0,-0.0067812651395797,60.0,11.81057834625244,-0.0,-6.599022128739307e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
