time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052020,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,9.191984281642362e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,9.679614595370369e-05,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,7.149335579015315e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,9.67961168498732e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,0.0004591582983266,285.7770080566406,294.1499938964844,293.466796875,292.4579467773437,295.0551147460937,293.8249206542969,285.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794286452233,3.458535680067598e-09,0.0009794251527637,-0.0081128617748618,0.0,0.0,0.0,-0.0065273637883365,60.0,11.717401504516602,-0.0,-6.540394537069005e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,9.191984281642362e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,9.679614595370369e-05,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,7.149335579015315e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,9.67961168498732e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,0.0004591582983266,285.7770080566406,294.1499938964844,293.466796875,292.4579467773437,295.0551147460937,293.8249206542969,285.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794286452233,3.458535680067598e-09,0.0009794251527637,-0.0081128617748618,0.0,0.0,0.0,-0.0065273637883365,60.0,11.717401504516602,-0.0,-6.540394537069005e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,9.187269461108372e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,9.674649481894448e-05,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,7.145668496377766e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,9.674646571511404e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0004589227610267,285.7708740234375,294.1499938964844,293.3923645019531,292.4403991699219,295.0267333984375,293.7781982421875,285.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789238683879,3.399745596155412e-09,0.0009789203759282,-0.0079588210210204,0.0,0.0,0.0,-0.0064982087351381,60.0,11.642407417297363,-0.0,-6.533681329301545e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,9.187269461108372e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,9.674649481894448e-05,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,7.145668496377766e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,9.674646571511404e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0004589227610267,285.7708740234375,294.1499938964844,293.3923645019531,292.4403991699219,295.0267333984375,293.7781982421875,285.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789238683879,3.399745596155412e-09,0.0009789203759282,-0.0079588210210204,0.0,0.0,0.0,-0.0064982087351381,60.0,11.642407417297363,-0.0,-6.533681329301545e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,9.236152254743502e-05,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,9.726125426823272e-05,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,7.18368828529492e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,9.726121788844466e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0004613645432982,285.7648620605469,294.1499938964844,293.3179931640625,292.4229736328125,294.99755859375,293.7219543457031,285.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841308929026,4.0087275721134574e-09,0.0009841268183663,-0.0095544578507542,0.0,0.0,0.0,-0.0068001030012965,60.0,11.61129093170166,-0.0,-6.603388413850554e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,9.236152254743502e-05,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,9.726125426823272e-05,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,7.18368828529492e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,9.726121788844466e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0004613645432982,285.7648620605469,294.1499938964844,293.3179931640625,292.4229736328125,294.99755859375,293.7219543457031,285.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841308929026,4.0087275721134574e-09,0.0009841268183663,-0.0095544578507542,0.0,0.0,0.0,-0.0068001030012965,60.0,11.61129093170166,-0.0,-6.603388413850554e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,9.289664740208536e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,9.7824762633536e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,7.225308945635334e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,9.782473352970555e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0004640376137103,285.75897216796875,294.1499938964844,293.244140625,292.4056701660156,294.9674987792969,293.6523132324219,285.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898329153656,4.675401399367729e-09,0.0009898281423375,-0.011301171965897,0.0,0.0,0.0,-0.0071306047029793,60.0,11.60936164855957,-0.0,-6.680122766056229e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,9.289664740208536e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,9.7824762633536e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,7.225308945635334e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,9.782473352970555e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0004640376137103,285.75897216796875,294.1499938964844,293.244140625,292.4056701660156,294.9674987792969,293.6523132324219,285.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898329153656,4.675401399367729e-09,0.0009898281423375,-0.011301171965897,0.0,0.0,0.0,-0.0071306047029793,60.0,11.60936164855957,-0.0,-6.680122766056229e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,9.310564928455278e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,9.804485307540745e-05,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,7.241564890136942e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,9.8044823971577e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0004650816263165,285.7560729980469,294.1499938964844,293.20758056640625,292.3970642089844,294.9520874023437,293.6131896972656,285.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920597076416,4.935775343994919e-09,0.000992054818198,-0.0119833359494805,0.0,0.0,0.0,-0.0072596836835145,60.0,11.609452247619627,-0.0,-6.710212119287462e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,9.333882189821452e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,9.82903948170133e-05,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,7.259700214490294e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,9.829036571318284e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0004662463907152,285.75323486328125,294.1499938964844,293.1713256835937,292.3885192871094,294.9364929199219,293.5718994140625,285.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945434285327,5.226269639280191e-09,0.0009945381898432,-0.0127443950623273,0.0,0.0,0.0,-0.0074036917649209,60.0,11.60914134979248,-0.0,-6.74386200216759e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,9.334896458312868e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.830107592279091e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,7.260488928295672e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,9.830104681896046e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.000466297060484,285.74761962890625,294.1499938964844,293.1000061035156,292.3716125488281,294.9046630859375,293.486083984375,285.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946572827175,5.238867117896007e-09,0.000994652044028,-0.0127773927524685,0.0,0.0,0.0,-0.0074099674820899,60.0,11.598957061767578,-0.0,-6.745322167489577e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,9.334896458312868e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.830107592279091e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,7.260488928295672e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,9.830104681896046e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.000466297060484,285.74761962890625,294.1499938964844,293.1000061035156,292.3716125488281,294.9046630859375,293.486083984375,285.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946572827175,5.238867117896007e-09,0.000994652044028,-0.0127773927524685,0.0,0.0,0.0,-0.0074099674820899,60.0,11.598957061767578,-0.0,-6.745322167489577e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.298937948187812e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,9.792241326067597e-05,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,7.232520874822512e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,9.79223768808879e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0004645008593797,285.7422180175781,294.1499938964844,293.0306701660156,292.3549499511719,294.8722839355469,293.4101867675781,285.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908222127705,4.790805974153045e-09,0.0009908174397423,-0.0116035239771008,0.0,0.0,0.0,-0.0071878279559314,60.0,11.530902862548828,-0.0,-6.693450416150881e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.298937948187812e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,9.792241326067597e-05,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,7.232520874822512e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,9.79223768808879e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0004645008593797,285.7422180175781,294.1499938964844,293.0306701660156,292.3549499511719,294.8722839355469,293.4101867675781,285.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908222127705,4.790805974153045e-09,0.0009908174397423,-0.0116035239771008,0.0,0.0,0.0,-0.0071878279559314,60.0,11.530902862548828,-0.0,-6.693450416150881e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,9.255699114874004e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,9.746708383318035e-05,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,7.198890671133995e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,9.746705472934992e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004623410059139,285.7369689941406,294.1499938964844,292.9637451171875,292.338623046875,294.8393859863281,293.3436279296875,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862151928246,4.252051155617664e-09,0.0009862108854576,-0.0101919835433363,0.0,0.0,0.0,-0.0069207460619509,60.0,11.44825839996338,-0.0,-6.631343296703562e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,9.255699114874004e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,9.746708383318035e-05,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,7.198890671133995e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,9.746705472934992e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004623410059139,285.7369689941406,294.1499938964844,292.9637451171875,292.338623046875,294.8393859863281,293.3436279296875,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862151928246,4.252051155617664e-09,0.0009862108854576,-0.0101919835433363,0.0,0.0,0.0,-0.0069207460619509,60.0,11.44825839996338,-0.0,-6.631343296703562e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,9.212629083776848e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,9.701353701530024e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,7.165391434682533e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,9.70135079114698e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.000460189563455,285.73193359375,294.1499938964844,292.8997497558594,292.3226928710937,294.8060913085937,293.2864685058594,285.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816251695156,3.715400653803158e-09,0.0009816215606406,-0.0087858969345688,0.0,0.0,0.0,-0.0066547025926411,60.0,11.358936309814451,-0.0,-6.56976624213712e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,9.212629083776848e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,9.701353701530024e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,7.165391434682533e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,9.70135079114698e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.000460189563455,285.73193359375,294.1499938964844,292.8997497558594,292.3226928710937,294.8060913085937,293.2864685058594,285.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816251695156,3.715400653803158e-09,0.0009816215606406,-0.0087858969345688,0.0,0.0,0.0,-0.0066547025926411,60.0,11.358936309814451,-0.0,-6.56976624213712e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,9.200832573696972e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,9.688930731499568e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,7.156216452131048e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,9.688927821116522e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0004596002981998,285.7294921875,294.1499938964844,292.8690185546875,292.3149108886719,294.789306640625,293.2603454589844,285.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803671855479,3.568404682852133e-09,0.0009803635766729,-0.0084007419645786,0.0,0.0,0.0,-0.0065818256698548,60.0,11.318450927734377,-0.0,-6.552949827209886e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,9.1969792265445e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,9.684872929938138e-05,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,7.153218757594004e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,9.684870019555092e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0004594078054651,285.7270812988281,294.1499938964844,292.83917236328125,292.3072509765625,294.7723693847656,293.2345275878906,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799553081393,3.52037110573633e-09,0.0009799518156796,-0.0082748858258128,0.0,0.0,0.0,-0.0065580075606703,60.0,11.28388500213623,-0.0,-6.547459463490668e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,9.213206794811411e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.701961243990807e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,7.165840361267328e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.701959061203524e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0004602184344548,285.7223815917969,294.1499938964844,292.7824401855469,292.2923278808594,294.7382202148437,293.18048095703125,285.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816837264224,3.722514740900351e-09,0.0009816800011321,-0.0088045392185449,0.0,0.0,0.0,-0.0066582174040377,60.0,11.23671817779541,-0.0,-6.570581234655037e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,9.213206794811411e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.701961243990807e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,7.165840361267328e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.701959061203524e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0004602184344548,285.7223815917969,294.1499938964844,292.7824401855469,292.2923278808594,294.7382202148437,293.18048095703125,285.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816837264224,3.722514740900351e-09,0.0009816800011321,-0.0088045392185449,0.0,0.0,0.0,-0.0066582174040377,60.0,11.23671817779541,-0.0,-6.570581234655037e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,9.249041613657027e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,9.73969727056101e-05,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,7.193711644504219e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.739694360177964e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0004620084655471,285.71783447265625,294.1499938964844,292.7300720214844,292.2780456542969,294.7035827636719,293.11981201171875,285.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855013340711,4.168938083637386e-09,0.0009854972595348,-0.0099742244929075,0.0,0.0,0.0,-0.0068795280531048,60.0,11.21628189086914,-0.0,-6.62178791799306e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,9.249041613657027e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,9.73969727056101e-05,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,7.193711644504219e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.739694360177964e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0004620084655471,285.71783447265625,294.1499938964844,292.7300720214844,292.2780456542969,294.7035827636719,293.11981201171875,285.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855013340711,4.168938083637386e-09,0.0009854972595348,-0.0099742244929075,0.0,0.0,0.0,-0.0068795280531048,60.0,11.21628189086914,-0.0,-6.62178791799306e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,9.290135494666174e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,9.782971028471366e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,7.225673471111804e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,9.78296811808832e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.000464061187813,285.7134094238281,294.1499938964844,292.6824951171875,292.2644958496094,294.6685485839844,293.0528564453125,285.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898802964016,4.680888121555426e-09,0.0009898756397888,-0.0113155459985136,0.0,0.0,0.0,-0.0071333274245262,60.0,11.210430145263672,-0.0,-6.680755859633791e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,9.290135494666174e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,9.782971028471366e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,7.225673471111804e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,9.78296811808832e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.000464061187813,285.7134094238281,294.1499938964844,292.6824951171875,292.2644958496094,294.6685485839844,293.0528564453125,285.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898802964016,4.680888121555426e-09,0.0009898756397888,-0.0113155459985136,0.0,0.0,0.0,-0.0071333274245262,60.0,11.210430145263672,-0.0,-6.680755859633791e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,9.327020961791276e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,9.821813000598922e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,7.25436257198453e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,9.821810090215875e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0004659036931116,285.7091369628906,294.1499938964844,292.6402587890625,292.2517395019531,294.6331787109375,292.9826965332031,285.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938107104972,5.140408099180149e-09,0.0009938054718077,-0.0125194499269127,0.0,0.0,0.0,-0.0073611340485513,60.0,11.208291053771973,-0.0,-6.73390729843959e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,9.327020961791276e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,9.821813000598922e-05,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,7.25436257198453e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,9.821810090215875e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0004659036931116,285.7091369628906,294.1499938964844,292.6402587890625,292.2517395019531,294.6331787109375,292.9826965332031,285.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938107104972,5.140408099180149e-09,0.0009938054718077,-0.0125194499269127,0.0,0.0,0.0,-0.0073611340485513,60.0,11.208291053771973,-0.0,-6.73390729843959e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,9.341702389065176e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,9.83727295533754e-05,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,7.265780732268468e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,9.837270044954494e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0004666370514314,285.7070617675781,294.1499938964844,292.6212463378906,292.2456970214844,294.6154479980469,292.94793701171875,285.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953735861927,5.3233004670971695e-09,0.0009953682310879,-0.0129985986277461,0.0,0.0,0.0,-0.0074517955072224,60.0,11.205885887145996,-0.0,-6.755120551815709e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,9.354986104881392e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,9.851261711446568e-05,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,7.276112592080608e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,9.851258801063524e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.000467300589662,285.7050170898437,294.1499938964844,292.603759765625,292.2398986816406,294.59765625,292.91461181640625,285.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967904770746,5.488788090701746e-09,0.0009967850055545,-0.0134321404621005,0.0,0.0,0.0,-0.0075338431634008,60.0,11.20258331298828,-0.0,-6.774343574988961e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.374445653520525e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,9.871752990875392e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,7.291248039109632e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.871750080492347e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0004682726284954,285.7010498046875,294.1499938964844,292.5735168457031,292.22900390625,294.5621643066406,292.8511657714844,285.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988642996177,5.731196406344452e-09,0.0009988585952669,-0.0140671841800212,0.0,0.0,0.0,-0.0076540191657841,60.0,11.191465377807615,-0.0,-6.802550700513167e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.374445653520525e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,9.871752990875392e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,7.291248039109632e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.871750080492347e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0004682726284954,285.7010498046875,294.1499938964844,292.5735168457031,292.22900390625,294.5621643066406,292.8511657714844,285.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988642996177,5.731196406344452e-09,0.0009988585952669,-0.0140671841800212,0.0,0.0,0.0,-0.0076540191657841,60.0,11.191465377807615,-0.0,-6.802550700513167e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,9.3862930953037e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,9.884229075396432e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,7.300462311832234e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.884226892609148e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0004688644839916,285.6972351074219,294.1499938964844,292.54998779296875,292.2191772460937,294.52685546875,292.7947998046875,285.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001271730288,5.878773023937356e-09,0.0010001212358474,-0.014453787356615,0.0,0.0,0.0,-0.0077271829359233,60.0,11.17448902130127,-0.0,-6.819752229603182e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,9.3862930953037e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,9.884229075396432e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,7.300462311832234e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.884226892609148e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0004688644839916,285.6972351074219,294.1499938964844,292.54998779296875,292.2191772460937,294.52685546875,292.7947998046875,285.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001271730288,5.878773023937356e-09,0.0010001212358474,-0.014453787356615,0.0,0.0,0.0,-0.0077271829359233,60.0,11.17448902130127,-0.0,-6.819752229603182e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,9.39395758905448e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.892299567582086e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,7.306423503905535e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,9.8922973847948e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0004692473157774,285.693603515625,294.1499938964844,292.53082275390625,292.21044921875,294.4918518066406,292.7454528808594,285.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009419638663,5.974222005988849e-09,0.0010009359102696,-0.0147038307040929,0.0,0.0,0.0,-0.0077744936570525,60.0,11.15396499633789,-0.0,-6.830889276443487e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,9.39395758905448e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.892299567582086e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,7.306423503905535e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,9.8922973847948e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0004692473157774,285.693603515625,294.1499938964844,292.53082275390625,292.21044921875,294.4918518066406,292.7454528808594,285.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009419638663,5.974222005988849e-09,0.0010009359102696,-0.0147038307040929,0.0,0.0,0.0,-0.0077744936570525,60.0,11.15396499633789,-0.0,-6.830889276443487e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,9.401494753547011e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.900236909743398e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,7.312285742955282e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,9.900233999360351e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.000469623832032,285.6901550292969,294.1499938964844,292.5133056640625,292.2027282714844,294.45721435546875,292.7019348144531,285.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.068090918631697e-09,0.0010017383610829,-0.014949731528759,0.0,0.0,0.0,-0.0078210271894931,60.0,11.133638381958008,-0.0,-6.841850819228057e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,9.401494753547011e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.900236909743398e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,7.312285742955282e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,9.900233999360351e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.000469623832032,285.6901550292969,294.1499938964844,292.5133056640625,292.2027282714844,294.45721435546875,292.7019348144531,285.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.068090918631697e-09,0.0010017383610829,-0.014949731528759,0.0,0.0,0.0,-0.0078210271894931,60.0,11.133638381958008,-0.0,-6.841850819228057e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,9.405268065165728e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,9.904210310196504e-05,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,7.315220136661083e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.90420812740922e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0004698123084381,285.6885070800781,294.1499938964844,292.5051574707031,292.1992492675781,294.4400939941406,292.6829528808594,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021462803706,6.1150866592640796e-09,0.0010021402267739,-0.0150728402659296,0.0,0.0,0.0,-0.0078443251550197,60.0,11.12406063079834,-0.0,-6.847341893490011e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
