time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054360,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.40904428716749e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,9.908186621032657e-05,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,7.318157440749928e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,9.908184438245372e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0004700009594671,285.6869201660156,294.1499938964844,292.4974060058594,292.19598388671875,294.4230651855469,292.6650695800781,285.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025486117228,6.1621174829440414e-09,0.0010025424417108,-0.0151960421353578,0.0,0.0,0.0,-0.0078676408156752,60.0,11.114805221557615,-0.0,-6.852839362636588e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,9.416607645107432e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,9.91615088423714e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,7.324040052480996e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,9.916148701449856e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,0.0004703787562903,285.6838073730469,294.1499938964844,292.48309326171875,292.190185546875,294.38922119140625,292.6312255859375,285.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033540893346,6.256311024799288e-09,0.0010033478029072,-0.015442787669599,0.0,0.0,0.0,-0.0079143363982439,60.0,11.096970558166504,-0.0,-6.863856327754547e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,9.416607645107432e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,9.91615088423714e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,7.324040052480996e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,9.916148701449856e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,0.0004703787562903,285.6838073730469,294.1499938964844,292.48309326171875,292.190185546875,294.38922119140625,292.6312255859375,285.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033540893346,6.256311024799288e-09,0.0010033478029072,-0.015442787669599,0.0,0.0,0.0,-0.0079143363982439,60.0,11.096970558166504,-0.0,-6.863856327754547e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.424200834473596e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.924147161655128e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,7.329945947276428e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,9.924144251272082e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,0.0004707580665126,285.6808166503906,294.1499938964844,292.47027587890625,292.1852722167969,294.35577392578125,292.60137939453125,285.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041628265753,6.350879822036859e-09,0.0010041565401479,-0.0156905129551887,0.0,0.0,0.0,-0.0079612182453274,60.0,11.080686569213867,-0.0,-6.874925873034955e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.424200834473596e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,9.924147161655128e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,7.329945947276428e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,9.924144251272082e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,0.0004707580665126,285.6808166503906,294.1499938964844,292.47027587890625,292.1852722167969,294.35577392578125,292.60137939453125,285.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041628265753,6.350879822036859e-09,0.0010041565401479,-0.0156905129551887,0.0,0.0,0.0,-0.0079612182453274,60.0,11.080686569213867,-0.0,-6.874925873034955e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,9.431822400074452e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,9.932172542903572e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,7.335872942348942e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,9.932170360116288e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,0.0004711387737188,285.6780090332031,294.1499938964844,292.4590148925781,292.1811828613281,294.32275390625,292.574951171875,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445800782017841e-09,0.0010049681877717,-0.0159391574561595,0.0,0.0,0.0,-0.0080082742497324,60.0,11.06590747833252,-0.0,-6.8860458668496e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,9.431822400074452e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,9.932172542903572e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,7.335872942348942e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,9.932170360116288e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,0.0004711387737188,285.6780090332031,294.1499938964844,292.4590148925781,292.1811828613281,294.32275390625,292.574951171875,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445800782017841e-09,0.0010049681877717,-0.0159391574561595,0.0,0.0,0.0,-0.0080082742497324,60.0,11.06590747833252,-0.0,-6.8860458668496e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,9.43946943152696e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,9.94022557279095e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,7.341821037698537e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,9.940223390003666e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0004715207614935,285.67535400390625,294.1499938964844,292.4491882324219,292.17791748046875,294.2901611328125,292.5516357421875,285.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.05258083343506,-0.0,-6.89721204594207e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,9.43946943152696e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,9.94022557279095e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,7.341821037698537e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,9.940223390003666e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0004715207614935,285.67535400390625,294.1499938964844,292.4491882324219,292.17791748046875,294.2901611328125,292.5516357421875,285.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.05258083343506,-0.0,-6.89721204594207e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,9.443302405998112e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,9.944261546479538e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,7.344801997533068e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.944259363692254e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0004717122064903,285.6741027832031,294.1499938964844,292.44482421875,292.17657470703125,294.2740783691406,292.5413513183594,285.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.046613693237305,-0.0,-6.90281254378533e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,9.447138290852308e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,9.948300430551173e-05,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,7.347785140154883e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,9.948298247763888e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.00047190382611,285.6728515625,294.1499938964844,292.4408264160156,292.1754150390625,294.25811767578125,292.5316467285156,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.04094123840332,-0.0,-6.908418725970479e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,9.454815881326796e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.956385474652052e-05,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,7.353756518568844e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,9.956383291864768e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0004722873563878,285.6704406738281,294.1499938964844,292.4338684082031,292.1736145019531,294.2264099121094,292.5134582519531,285.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.030184745788574,-0.0,-6.919648853909166e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,9.454815881326796e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.956385474652052e-05,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,7.353756518568844e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,9.956383291864768e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0004722873563878,285.6704406738281,294.1499938964844,292.4338684082031,292.1736145019531,294.2264099121094,292.5134582519531,285.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.030184745788574,-0.0,-6.919648853909166e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.46249783737585e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,9.964475611923262e-05,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,7.359731534961611e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,9.964473429135978e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0004726710903923,285.6681823730469,294.1499938964844,292.4282531738281,292.1724853515625,294.1951904296875,292.49786376953125,285.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.020809173583984,-0.0,-6.930893903245305e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.46249783737585e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,9.964475611923262e-05,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,7.359731534961611e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,9.964473429135978e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0004726710903923,285.6681823730469,294.1499938964844,292.4282531738281,292.1724853515625,294.1951904296875,292.49786376953125,285.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.020809173583984,-0.0,-6.930893903245305e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,9.470174700254574e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,9.97255920083262e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,7.36570218577981e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.972556290449576e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0004730545333586,285.66607666015625,294.1499938964844,292.4239807128906,292.1719970703125,294.1644592285156,292.4845275878906,285.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.01267147064209,-0.0,-6.94213966312418e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,9.470174700254574e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,9.97255920083262e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,7.36570218577981e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.972556290449576e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0004730545333586,285.66607666015625,294.1499938964844,292.4239807128906,292.1719970703125,294.1644592285156,292.4845275878906,285.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.01267147064209,-0.0,-6.94213966312418e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,9.477837738813832e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,9.980628965422512e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,7.371662650257349e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,9.980626782635228e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0004734373651444,285.6640930175781,294.1499938964844,292.4210205078125,292.17205810546875,294.1342163085937,292.4732666015625,285.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.00568675994873,-0.0,-6.953375475404755e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,9.477837738813832e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,9.980628965422512e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,7.371662650257349e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,9.980626782635228e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0004734373651444,285.6640930175781,294.1499938964844,292.4210205078125,292.17205810546875,294.1342163085937,292.4732666015625,285.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.00568675994873,-0.0,-6.953375475404755e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,9.481662709731609e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,9.984656207961962e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,7.374637061730027e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,9.984654025174676e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0004736284026876,285.66314697265625,294.1499938964844,292.4200134277344,292.1723022460937,294.1193542480469,292.4686279296875,285.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.002732276916504,-0.0,-6.958986631389052e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.485484042670578e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,9.988679812522604e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,7.377609290415421e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.98867762973532e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0004738192947115,285.6622619628906,294.1499938964844,292.4193115234375,292.17266845703125,294.1046447753906,292.46441650390625,285.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.00000286102295,-0.0,-6.964594945202407e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,9.493116522207856e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,9.996717562898992e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,7.383545744232833e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,9.996715380111708e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0004742005548905,285.6605224609375,294.1499938964844,292.4188537597656,292.1737365722656,294.075439453125,292.456787109375,285.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.99500846862793,-0.0,-6.975803756859025e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,9.493116522207856e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,9.996717562898992e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,7.383545744232833e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,9.996715380111708e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0004742005548905,285.6605224609375,294.1499938964844,292.4188537597656,292.1737365722656,294.075439453125,292.456787109375,285.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.99500846862793,-0.0,-6.975803756859025e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,9.500737360212952e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0001000474221655,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,7.389472739305347e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001000474003376,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0004745812329929,285.6589050292969,294.1499938964844,292.4195556640625,292.17529296875,294.0468139648437,292.4510498046875,285.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.991033554077148,-0.0,-6.987004042002809e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,9.500737360212952e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0001000474221655,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,7.389472739305347e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001000474003376,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0004745812329929,285.6589050292969,294.1499938964844,292.4195556640625,292.17529296875,294.0468139648437,292.4510498046875,285.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.991033554077148,-0.0,-6.987004042002809e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,9.508361108601092e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001001277050818,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,7.395401917165145e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001001276832539,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0004749620566144,285.657470703125,294.1499938964844,292.42144775390625,292.1772155761719,294.018798828125,292.44696044921875,285.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,10.987957954406738,-0.0,-6.998217827458576e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,9.508361108601092e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001001277050818,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,7.395401917165145e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001001276832539,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0004749620566144,285.657470703125,294.1499938964844,292.42144775390625,292.1772155761719,294.018798828125,292.44696044921875,285.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,10.987957954406738,-0.0,-6.998217827458576e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.516004502074792e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001002081990009,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.401347102131695e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.000100208177173,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0004753438697662,285.6561279296875,294.1499938964844,292.4244384765625,292.1794738769531,293.9913330078125,292.4443054199219,285.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,10.985658645629885,-0.0,-7.009469982222073e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.516004502074792e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001002081990009,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.401347102131695e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.000100208177173,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0004753438697662,285.6561279296875,294.1499938964844,292.4244384765625,292.1794738769531,293.9913330078125,292.4443054199219,285.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,10.985658645629885,-0.0,-7.009469982222073e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,9.519842569716276e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0001002486096695,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,7.404331699945033e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0001002485878416,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,0.0004755355766974,285.6554870605469,294.1499938964844,292.4263610839844,292.18072509765625,293.9778137207031,292.44354248046875,285.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.008551743812859,60.0,10.984808921813965,-0.0,-7.015123060227779e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,9.523691551294178e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0001002891440293,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,7.407325756503269e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0001002891222015,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0004757278657052,285.6549072265625,294.1499938964844,292.42852783203125,292.1820373535156,293.96441650390625,292.4429931640625,285.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013950675711e-09,0.0010147526627406,-0.0189361795783042,0.0,0.0,0.0,-0.0085755120962858,60.0,10.984079360961914,-0.0,-7.020795322887352e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,9.531434625387192e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001003706784103,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,7.413348066620529e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001003706565825,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.000476114655612,285.6537475585937,294.1499938964844,292.4336853027344,292.18487548828125,293.9378356933594,292.44244384765625,285.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,10.982871055603027,-0.0,-7.032212323565545e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,9.531434625387192e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001003706784103,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,7.413348066620529e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001003706565825,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.000476114655612,285.6537475585937,294.1499938964844,292.4336853027344,292.18487548828125,293.9378356933594,292.44244384765625,285.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,10.982871055603027,-0.0,-7.032212323565545e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,9.539330494590104e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.000100453828054,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,7.4194889748469e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001004538062261,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0004765090707223,285.6527404785156,294.1499938964844,292.4398498535156,292.1878967285156,293.9118957519531,292.4435729980469,285.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,10.982415199279783,-0.0,-7.043864513889275e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,9.539330494590104e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.000100453828054,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,7.4194889748469e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001004538062261,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0004765090707223,285.6527404785156,294.1499938964844,292.4398498535156,292.1878967285156,293.9118957519531,292.4435729980469,285.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,10.982415199279783,-0.0,-7.043864513889275e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,9.547329682391136e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.0001005380618153,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,7.425710646202788e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001005380399874,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004769086372107,285.6517944335937,294.1499938964844,292.447021484375,292.19110107421875,293.88629150390625,292.44549560546875,285.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.982329368591309,-0.0,-7.055678707956758e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,9.547329682391136e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.0001005380618153,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,7.425710646202788e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001005380399874,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004769086372107,285.6517944335937,294.1499938964844,292.447021484375,292.19110107421875,293.88629150390625,292.44549560546875,285.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.982329368591309,-0.0,-7.055678707956758e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.555627912050112e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001006254387903,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,7.432164420606568e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0001006254169624,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.000477323133964,285.6509704589844,294.1499938964844,292.4551086425781,292.19439697265625,293.86138916015625,292.44921875,285.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987785544116832e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,10.983006477355955,-0.0,-7.067945517746922e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.555627912050112e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001006254387903,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,7.432164420606568e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0001006254169624,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.000477323133964,285.6509704589844,294.1499938964844,292.4551086425781,292.19439697265625,293.86138916015625,292.44921875,285.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987785544116832e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,10.983006477355955,-0.0,-7.067945517746922e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
