time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056700,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,9.559833415551112e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001006697348202,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,7.435435691149905e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,0.0001006697129923,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0004775332345161,285.6506042480469,294.1499938964844,292.4595031738281,292.1960754394531,293.8490600585937,292.45135498046875,285.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,10.98346996307373,-0.0,-7.074167029941236e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,9.5641371444799e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,0.0001007150494842,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,7.43878263165243e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0001007150276564,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,0.0004777482245117,285.6502380371094,294.1499938964844,292.4641418457031,292.1977844238281,293.8368835449219,292.4538879394531,285.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,-0.0088252527639269,60.0,10.984095573425291,-0.0,-7.080535624481854e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.572938870405778e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001008077306323,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,7.445628580171615e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001008077160804,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0004781878669746,285.64959716796875,294.1499938964844,292.4740295410156,292.201171875,293.8128662109375,292.4596252441406,285.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,10.98561954498291,-0.0,-7.093569820426637e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.572938870405778e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001008077306323,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,7.445628580171615e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001008077160804,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0004781878669746,285.64959716796875,294.1499938964844,292.4740295410156,292.201171875,293.8128662109375,292.4596252441406,285.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,10.98561954498291,-0.0,-7.093569820426637e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.582273924024776e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001009060360956,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,7.452888530679047e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0001009060142678,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0004786541685461,285.64910888671875,294.1499938964844,292.4847717285156,292.2045288085937,293.7896423339844,292.467041015625,285.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319686273239313e-09,0.0010209918254986,-0.0208471436053514,0.0,0.0,0.0,-0.0089372415095567,60.0,10.987817764282228,-0.0,-7.107407640205565e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.582273924024776e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001009060360956,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,7.452888530679047e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0001009060142678,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0004786541685461,285.64910888671875,294.1499938964844,292.4847717285156,292.2045288085937,293.7896423339844,292.467041015625,285.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319686273239313e-09,0.0010209918254986,-0.0208471436053514,0.0,0.0,0.0,-0.0089372415095567,60.0,10.987817764282228,-0.0,-7.107407640205565e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,9.591830894351006e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001010066771414,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,7.460321648977697e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001010066553135,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,0.000479131587781,285.648681640625,294.1499938964844,292.496337890625,292.20782470703125,293.76666259765625,292.4750366210937,286.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.021158892661333,0.0,0.0,0.0,-0.0089962556958198,60.0,10.990224838256836,-0.0,-7.121588652125865e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,9.591830894351006e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001010066771414,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,7.460321648977697e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001010066553135,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,0.000479131587781,285.648681640625,294.1499938964844,292.496337890625,292.20782470703125,293.76666259765625,292.4750366210937,286.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.021158892661333,0.0,0.0,0.0,-0.0089962556958198,60.0,10.990224838256836,-0.0,-7.121588652125865e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,9.602333011571318e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001011172644211,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,7.46849036659114e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0001011172498692,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0004796561843249,285.6484680175781,294.1499938964844,292.5086669921875,292.2109680175781,293.74493408203125,292.4851989746094,286.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569551290804611e-09,0.0010231283959001,-0.0215014722198247,0.0,0.0,0.0,-0.0090611092746257,60.0,10.993447303771973,-0.0,-7.137188617889478e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,9.602333011571318e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001011172644211,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,7.46849036659114e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0001011172498692,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0004796561843249,285.6484680175781,294.1499938964844,292.5086669921875,292.2109680175781,293.74493408203125,292.4851989746094,286.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569551290804611e-09,0.0010231283959001,-0.0215014722198247,0.0,0.0,0.0,-0.0090611092746257,60.0,10.993447303771973,-0.0,-7.137188617889478e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,9.607416723156348e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0001011708009173,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,7.472444121958688e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,0.0001011707790894,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0004799101152457,285.6483459472656,294.1499938964844,292.51513671875,292.2124938964844,293.73394775390625,292.4900207519531,286.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287752395081e-09,0.0010236711241304,-0.0216672997921705,0.0,0.0,0.0,-0.0090925097465515,60.0,10.994979858398438,-0.0,-7.144745950427024e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,9.612878056941554e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001012283100862,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,7.476691826013848e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.0001012282882584,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0004801829345524,285.64825439453125,294.1499938964844,292.5217590332031,292.2139587402344,293.7232360839844,292.49542236328125,286.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700907550007742e-09,0.001024252269417,-0.0218454468995332,0.0,0.0,0.0,-0.0091262320056557,60.0,10.99666690826416,-0.0,-7.152869585524968e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,9.619115007808432e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001012939901556,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,7.481542706955224e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0001012939683278,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0004804944910574,285.648193359375,294.1499938964844,292.5293884277344,292.21551513671875,293.7113952636719,292.5016784667969,286.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.998620986938477,-0.0,-7.162152826367675e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.624037920730188e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001013458313536,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,7.485372043447569e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0001013458095258,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0004807404184248,285.6481628417969,294.1499938964844,292.5355529785156,292.2167053222656,293.7020874023437,292.506591796875,286.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,11.000154495239258,-0.0,-7.169484206315246e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,9.635671449359506e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.000101468336652,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,7.494419696740806e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.0001014683148241,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004813215346075,285.64825439453125,294.1499938964844,292.54998779296875,292.2191772460937,293.6820678710937,292.5196838378906,286.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984842203574317e-09,0.0010266794124618,-0.0225889459252357,0.0,0.0,0.0,-0.0092669865116477,60.0,11.00462818145752,-0.0,-7.186823580696e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,9.635671449359506e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.000101468336652,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,7.494419696740806e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.0001014683148241,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004813215346075,285.64825439453125,294.1499938964844,292.54998779296875,292.2191772460937,293.6820678710937,292.5196838378906,286.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984842203574317e-09,0.0010266794124618,-0.0225889459252357,0.0,0.0,0.0,-0.0092669865116477,60.0,11.00462818145752,-0.0,-7.186823580696e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.647198021411896e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0001015897141769,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,7.503385131713003e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.000101589692349,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0004818972956854,285.6484069824219,294.1499938964844,292.5657653808594,292.222412109375,293.6623840332031,292.5336608886719,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.12842601508146e-09,0.0010279071284458,-0.0229649152606725,0.0,0.0,0.0,-0.0093381674960255,60.0,11.009662628173828,-0.0,-7.204025109786016e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.647198021411896e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0001015897141769,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,7.503385131713003e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.000101589692349,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0004818972956854,285.6484069824219,294.1499938964844,292.5657653808594,292.222412109375,293.6623840332031,292.5336608886719,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.12842601508146e-09,0.0010279071284458,-0.0229649152606725,0.0,0.0,0.0,-0.0093381674960255,60.0,11.009662628173828,-0.0,-7.204025109786016e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,9.658304043114184e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0001017066679196,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,7.512023148592561e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001017066460917,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0004824520729016,285.6485900878906,294.1499938964844,292.5834045410156,292.22735595703125,293.6429748535156,292.5482482910156,286.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266774014804469e-09,0.0010290913050994,-0.023327162489295,0.0,0.0,0.0,-0.0094067575410008,60.0,11.0154447555542,-0.0,-7.220617703751486e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,9.658304043114184e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0001017066679196,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,7.512023148592561e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001017066460917,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0004824520729016,285.6485900878906,294.1499938964844,292.5834045410156,292.22735595703125,293.6429748535156,292.5482482910156,286.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266774014804469e-09,0.0010290913050994,-0.023327162489295,0.0,0.0,0.0,-0.0094067575410008,60.0,11.0154447555542,-0.0,-7.220617703751486e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,9.663083619670942e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0001017569957184,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,7.515740435337648e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001017569811665,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0004826908407267,285.6487731933594,294.1499938964844,292.5928649902344,292.2304077148437,293.6339416503906,292.5568542480469,286.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296081891283,9.326309502455388e-09,0.0010295988759025,-0.0234830491244792,0.0,0.0,0.0,-0.0094362646341323,60.0,11.019905090332031,-0.0,-7.227764342587761e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,9.668096754467116e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,0.0001018097827909,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,7.519638893427327e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.000101809768239,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0004829412209801,285.6489562988281,294.1499938964844,292.60272216796875,292.2337951660156,293.62469482421875,292.5650634765625,286.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388751998073984e-09,0.0010301324073225,-0.0236465409398078,0.0,0.0,0.0,-0.0094672180712223,60.0,11.023926734924316,-0.0,-7.235263410620973e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,9.677324851509184e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001019069604808,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,7.526816625613719e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001019069459289,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0004834022256545,285.6493530273437,294.1499938964844,292.6235656738281,292.2416076660156,293.6067199707031,292.5826110839844,286.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503708042757353e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242150127887,60.0,11.033279418945312,-0.0,-7.249079203575094e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,9.677324851509184e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001019069604808,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,7.526816625613719e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001019069459289,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0004834022256545,285.6493530273437,294.1499938964844,292.6235656738281,292.2416076660156,293.6067199707031,292.5826110839844,286.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503708042757353e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242150127887,60.0,11.033279418945312,-0.0,-7.249079203575094e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.685231634648515e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.0001019902265397,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,7.532966264989227e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0001019902047119,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0004837971937377,285.6499328613281,294.1499938964844,292.6457824707031,292.2505798339844,293.5898132324219,292.6022033691406,286.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.6021937068258e-09,0.0010319583816453,-0.0242053866386413,0.0,0.0,0.0,-0.0095730340108275,60.0,11.044679641723633,-0.0,-7.260926793151158e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.685231634648515e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.0001019902265397,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,7.532966264989227e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0001019902047119,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0004837971937377,285.6499328613281,294.1499938964844,292.6457824707031,292.2505798339844,293.5898132324219,292.6022033691406,286.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.6021937068258e-09,0.0010319583816453,-0.0242053866386413,0.0,0.0,0.0,-0.0095730340108275,60.0,11.044679641723633,-0.0,-7.260926793151158e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,9.69275861280039e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.000102069483546,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.538820500485599e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.0001020694689941,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0004841731570195,285.6505432128906,294.1499938964844,292.6691589355469,292.26055908203125,293.5731506347656,292.62225341796875,286.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695948044452509e-09,0.0010327617637813,-0.0244508497416973,0.0,0.0,0.0,-0.0096195209771394,60.0,11.05648422241211,-0.0,-7.27221305396597e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,9.69275861280039e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,0.000102069483546,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.538820500485599e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.0001020694689941,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0004841731570195,285.6505432128906,294.1499938964844,292.6691589355469,292.26055908203125,293.5731506347656,292.62225341796875,286.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695948044452509e-09,0.0010327617637813,-0.0244508497416973,0.0,0.0,0.0,-0.0096195209771394,60.0,11.05648422241211,-0.0,-7.27221305396597e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.69911416177638e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001021364078042,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,7.543763058492914e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001021363932522,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0004844906216021,285.6513671875,294.1499938964844,292.6935729980469,292.2713928222656,293.55828857421875,292.64501953125,286.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775101617037762e-09,0.0010334367398172,-0.0246580857783556,0.0,0.0,0.0,-0.00965875107795,60.0,11.070672035217283,-0.0,-7.281749248022606e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.69911416177638e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001021364078042,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,7.543763058492914e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001021363932522,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0004844906216021,285.6513671875,294.1499938964844,292.6935729980469,292.2713928222656,293.55828857421875,292.64501953125,286.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334465187042,9.775101617037762e-09,0.0010334367398172,-0.0246580857783556,0.0,0.0,0.0,-0.00965875107795,60.0,11.070672035217283,-0.0,-7.281749248022606e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,9.702287934487686e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0001021698262775,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,7.546231790911406e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001021698117256,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0004846491501666,285.6518249511719,294.1499938964844,292.70611572265625,292.27703857421875,293.5509948730469,292.6564636230469,286.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814631773963356e-09,0.0010337752755731,-0.0247615799307823,0.0,0.0,0.0,-0.0096783507615327,60.0,11.07801628112793,-0.0,-7.286514147608615e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,9.705449338071048e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001022031210595,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,7.548690336989239e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.0001022031065076,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0004848070966545,285.6522521972656,294.1499938964844,292.7188415527344,292.2828674316406,293.5436706542969,292.66778564453125,286.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854009164200761e-09,0.0010341125307604,-0.0248646717518568,0.0,0.0,0.0,-0.009697875007987,60.0,11.085261344909668,-0.0,-7.291261994168964e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,9.709399455459788e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0001022447177092,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,7.551762973889709e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0001022447031573,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.000485004420625,285.65289306640625,294.1499938964844,292.7353820800781,292.2904663085937,293.53466796875,292.682861328125,286.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903211584116889e-09,0.0010345327900722,-0.0249934867024421,0.0,0.0,0.0,-0.0097222635522484,60.0,11.094966888427734,-0.0,-7.297196447098031e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.711633902043104e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,0.0001022682408802,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,7.553500472567976e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0001022682263283,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.000485116004711,285.6532287597656,294.1499938964844,292.7447814941406,292.2948303222656,293.5296325683594,292.6913452148437,286.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931034661292417e-09,0.0010347702773287,-0.0250663310289382,0.0,0.0,0.0,-0.0097360555082559,60.0,11.100422859191896,-0.0,-7.3005537615245e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,9.717159264255316e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001023264339892,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,7.557798380730674e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,0.0001023264194373,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.000485392025439,285.6542358398437,294.1499938964844,292.7712707519531,292.30712890625,293.5160522460937,292.71588134765625,286.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999858718856558e-09,0.0010353593388572,-0.0252465102821588,0.0,0.0,0.0,-0.0097701763734221,60.0,11.11577033996582,-0.0,-7.30886071664827e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,9.717159264255316e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001023264339892,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,7.557798380730674e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,0.0001023264194373,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.000485392025439,285.6542358398437,294.1499938964844,292.7712707519531,292.30712890625,293.5160522460937,292.71588134765625,286.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353693505749,9.999858718856558e-09,0.0010353593388572,-0.0252465102821588,0.0,0.0,0.0,-0.0097701763734221,60.0,11.11577033996582,-0.0,-7.30886071664827e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,9.72087509580888e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001023655568133,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,7.560687663499266e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001023655422613,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0004855776205658,285.6553649902344,294.1499938964844,292.7980651855469,292.319580078125,293.5030822753906,292.7409973144531,286.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357657447457,1.0046123932738736e-08,0.0010357556166127,-0.0253676325082778,0.0,0.0,0.0,-0.0097931157797575,60.0,11.130478858947754,-0.0,-7.31444771417955e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,9.72087509580888e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001023655568133,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,7.560687663499266e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001023655422613,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0004855776205658,285.6553649902344,294.1499938964844,292.7980651855469,292.319580078125,293.5030822753906,292.7409973144531,286.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357657447457,1.0046123932738736e-08,0.0010357556166127,-0.0253676325082778,0.0,0.0,0.0,-0.0097931157797575,60.0,11.130478858947754,-0.0,-7.31444771417955e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,9.721431706566364e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001023714212351,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,7.561121310573071e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001023714066832,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0004856054729316,285.6565856933594,294.1499938964844,292.8250732421875,292.3320007324219,293.49102783203125,292.7667541503906,286.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358240688219,1.0053040178092942e-08,0.0010358139406889,-0.0253857392817735,0.0,0.0,0.0,-0.0097965402528643,60.0,11.143068313598633,-0.0,-7.315283312436804e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
