time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059040,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,9.721431706566364e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0001023714212351,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,7.561121310573071e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001023714066832,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0004856054729316,285.6565856933594,294.1499938964844,292.8250732421875,292.3320007324219,293.49102783203125,292.7667541503906,286.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358240688219,1.0053040178092942e-08,0.0010358139406889,-0.0253857392817735,0.0,0.0,0.0,-0.0097965402528643,60.0,11.143068313598633,-0.0,-7.315283312436804e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,9.72109628492035e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0001023678923957,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.560860103694722e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0001023678705678,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0004855887091252,285.6571960449219,294.1499938964844,292.83856201171875,292.3381652832031,293.4851379394531,292.7796630859375,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357875144109,1.00488453114167e-08,0.0010357775026932,-0.0253747589886188,0.0,0.0,0.0,-0.0097944578155875,60.0,11.148849487304688,-0.0,-7.314776695466207e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,9.720001980895177e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0001023563672788,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,7.560008816653863e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001023563527269,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0004855340521316,285.6578674316406,294.1499938964844,292.85205078125,292.34423828125,293.4794921875,292.7926940917969,286.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356704005971,1.0035197561819588e-08,0.0010356603888794,-0.0253390297293663,0.0,0.0,0.0,-0.0097876898944377,60.0,11.153836250305176,-0.0,-7.313128236319244e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,9.716804197523744e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,0.000102322694147,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,7.557521894341335e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.000102322679595,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0004853743303101,285.65924072265625,294.1499938964844,292.87890625,292.35614013671875,293.4685974121094,292.8187561035156,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353322140872,9.995335226165024e-09,0.0010353222023695,-0.0252346675843,0.0,0.0,0.0,-0.0097679421305656,60.0,11.162590980529783,-0.0,-7.30831430928447e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,9.716804197523744e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,0.000102322694147,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,7.557521894341335e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.000102322679595,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0004853743303101,285.65924072265625,294.1499938964844,292.87890625,292.35614013671875,293.4685974121094,292.8187561035156,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353322140872,9.995335226165024e-09,0.0010353222023695,-0.0252346675843,0.0,0.0,0.0,-0.0097679421305656,60.0,11.162590980529783,-0.0,-7.30831430928447e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,9.709916776046156e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0001022501601255,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,7.552164606750011e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001022501455736,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0004850302648264,285.66082763671875,294.1499938964844,292.9054260253906,292.36749267578125,293.45916748046875,292.8446044921875,286.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345961200073,9.909491005544169e-09,0.0010345862247049,-0.0250099264085292,0.0,0.0,0.0,-0.0097253751009702,60.0,11.16586685180664,-0.0,-7.297953885654351e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,9.709916776046156e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0001022501601255,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,7.552164606750011e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001022501455736,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0004850302648264,285.66082763671875,294.1499938964844,292.9054260253906,292.36749267578125,293.45916748046875,292.8446044921875,286.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345961200073,9.909491005544169e-09,0.0010345862247049,-0.0250099264085292,0.0,0.0,0.0,-0.0097253751009702,60.0,11.16586685180664,-0.0,-7.297953885654351e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.702980605652556e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.000102177116787,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,7.546769484179094e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0001021771022351,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0004846837837249,285.6624755859375,294.1499938964844,292.93145751953125,292.3781433105469,293.4502868652344,292.8700256347656,286.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338611900806,9.823050817203692e-09,0.0010338514111936,-0.0247836168855428,0.0,0.0,0.0,-0.0096825454384088,60.0,11.167774200439451,-0.0,-7.287528802635279e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.702980605652556e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.000102177116787,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,7.546769484179094e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0001021771022351,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0004846837837249,285.6624755859375,294.1499938964844,292.93145751953125,292.3781433105469,293.4502868652344,292.8700256347656,286.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338611900806,9.823050817203692e-09,0.0010338514111936,-0.0247836168855428,0.0,0.0,0.0,-0.0096825454384088,60.0,11.167774200439451,-0.0,-7.287528802635279e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,9.694352775113656e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001020862619043,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,7.540058868471533e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001020862473524,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0004842528142035,285.6641540527344,294.1499938964844,292.95684814453125,292.387939453125,293.4415283203125,292.8954467773437,286.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032939646393,9.715525273179536e-09,0.0010329299839213,-0.0245021041482687,0.0,0.0,0.0,-0.0096292300149798,60.0,11.168496131896973,-0.0,-7.274571345305959e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,9.694352775113656e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001020862619043,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,7.540058868471533e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001020862473524,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0004842528142035,285.6641540527344,294.1499938964844,292.95684814453125,292.387939453125,293.4415283203125,292.8954467773437,286.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032939646393,9.715525273179536e-09,0.0010329299839213,-0.0245021041482687,0.0,0.0,0.0,-0.0096292300149798,60.0,11.168496131896973,-0.0,-7.274571345305959e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,9.689743455965072e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.000102037723991,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,7.536474004155025e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0001020377094391,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0004840225738007,285.6650695800781,294.1499938964844,292.9692077636719,292.3924560546875,293.4377136230469,292.90771484375,286.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324467439204,9.65808677477753e-09,0.0010324370814487,-0.0243517234921455,0.0,0.0,0.0,-0.0096007464453578,60.0,11.166325569152832,-0.0,-7.267654211773333e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,9.684887481853366e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0001019865885609,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,7.532697782153264e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,0.000101986574009,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0004837800224777,285.6659545898437,294.1499938964844,292.9813842773437,292.39666748046875,293.4337463378906,292.9201965332031,286.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319302091374,9.59757517904336e-09,0.0010319205466657,-0.0241932924836874,0.0,0.0,0.0,-0.0095707532018423,60.0,11.164800643920898,-0.0,-7.260370438189059e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,9.678313654148953e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0001019173578242,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,7.527584239142016e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001019173432723,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0004834516148548,285.6672668457031,294.1499938964844,292.9984436035156,292.4022521972656,293.42822265625,292.9378356933594,286.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312289232388,9.515644272539704e-09,0.0010312193771824,-0.023978779092431,0.0,0.0,0.0,-0.0095301335677504,60.0,11.161623001098633,-0.0,-7.250514499901328e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,9.675772889750078e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001018906041281,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.525608089054003e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0001018905895762,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.000483324722154,285.6677551269531,294.1499938964844,293.0049133300781,292.4042358398437,293.42608642578125,292.9447021484375,286.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309575591236,9.483984264591072e-09,0.0010309480130672,-0.0238958857953548,0.0,0.0,0.0,-0.0095144351944327,60.0,11.16038417816162,-0.0,-7.246708122465861e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,9.668200073065236e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001018108596326,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.519718201365322e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0001018108450807,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0004829464305657,285.669677734375,294.1499938964844,293.0272827148437,292.410400390625,293.4190673828125,292.96832275390625,286.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301505681127,9.389608202070576e-09,0.0010301411384716,-0.0236487835645675,0.0,0.0,0.0,-0.0094676492735743,60.0,11.15369701385498,-0.0,-7.23536643931766e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,9.668200073065236e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001018108596326,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.519718201365322e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0001018108450807,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0004829464305657,285.669677734375,294.1499938964844,293.0272827148437,292.410400390625,293.4190673828125,292.96832275390625,286.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301505681127,9.389608202070576e-09,0.0010301411384716,-0.0236487835645675,0.0,0.0,0.0,-0.0094676492735743,60.0,11.15369701385498,-0.0,-7.23536643931766e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,9.661223884904756e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001017374015646,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,7.514291792176664e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001017373870126,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0004825979704037,285.67169189453125,294.1499938964844,293.04833984375,292.4150390625,293.4125061035156,292.9910888671875,286.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294069070369,9.302669745636648e-09,0.0010293975938111,-0.02342114970088,0.0,0.0,0.0,-0.0094245495274662,60.0,11.145170211791992,-0.0,-7.224926434901138e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,9.661223884904756e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001017374015646,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,7.514291792176664e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001017373870126,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0004825979704037,285.67169189453125,294.1499938964844,293.04833984375,292.4150390625,293.4125061035156,292.9910888671875,286.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294069070369,9.302669745636648e-09,0.0010293975938111,-0.02342114970088,0.0,0.0,0.0,-0.0094245495274662,60.0,11.145170211791992,-0.0,-7.224926434901138e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,9.655029862187804e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001016721726045,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,7.509474380640313e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001016721580526,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0004822885675821,285.6737976074219,294.1499938964844,293.06787109375,292.4179382324219,293.4066162109375,293.01226806640625,286.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287468321621,9.225473718288413e-09,0.0010287376353517,-0.0232190228998661,0.0,0.0,0.0,-0.0093862805515527,60.0,11.1332426071167,-0.0,-7.215662378712295e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,9.655029862187804e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001016721726045,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,7.509474380640313e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001016721580526,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0004822885675821,285.6737976074219,294.1499938964844,293.06787109375,292.4179382324219,293.4066162109375,293.01226806640625,286.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287468321621,9.225473718288413e-09,0.0010287376353517,-0.0232190228998661,0.0,0.0,0.0,-0.0093862805515527,60.0,11.1332426071167,-0.0,-7.215662378712295e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,9.652023436501622e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.000101640514913,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,7.507135887863114e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.000101640500361,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0004821383918169,285.67486572265625,294.1499938964844,293.0770263671875,292.4187316894531,293.4037475585937,293.0226745605469,286.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.188006799831784e-09,0.0010284183081239,-0.0231209192425012,0.0,0.0,0.0,-0.00936771184206,60.0,11.126834869384766,-0.0,-7.211168195908614e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,9.649241110309958e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001016112146317,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,7.504972018068656e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001016112000797,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0004819994210265,285.67596435546875,294.1499938964844,293.08575439453125,292.41900634765625,293.4009704589844,293.0326843261719,286.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153328761613013e-09,0.0010281216818839,-0.0230301171541214,0.0,0.0,0.0,-0.0093505196273326,60.0,11.119586944580078,-0.0,-7.207010099818947e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,9.644086821936072e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0001015569359879,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,7.500962965423241e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001015569214359,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0004817419394385,285.6781921386719,294.1499938964844,293.1017761230469,292.4179992675781,293.3956604003906,293.0520324707031,286.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619072586298,0.0,0.0,0.0,-0.0093186674639582,60.0,11.103618621826172,-0.0,-7.199309948191512e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,9.644086821936072e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0001015569359879,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,7.500962965423241e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001015569214359,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0004817419394385,285.6781921386719,294.1499938964844,293.1017761230469,292.4179992675781,293.3956604003906,293.0520324707031,286.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089086816516101e-09,0.001027571153827,-0.0228619072586298,0.0,0.0,0.0,-0.0093186674639582,60.0,11.103618621826172,-0.0,-7.199309948191512e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,9.640143980504944e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001015154120977,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,7.497896149288863e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0001015153975458,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0004815449938178,285.6805419921875,294.1499938964844,293.1158142089844,292.414794921875,293.3908386230469,293.06915283203125,286.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039942128197254e-09,0.0010271511273458,-0.0227332226932048,0.0,0.0,0.0,-0.0092943049967288,60.0,11.083194732666016,-0.0,-7.193422391083004e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,9.640143980504944e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001015154120977,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,7.497896149288863e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0001015153975458,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0004815449938178,285.6805419921875,294.1499938964844,293.1158142089844,292.414794921875,293.3908386230469,293.06915283203125,286.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039942128197254e-09,0.0010271511273458,-0.0227332226932048,0.0,0.0,0.0,-0.0092943049967288,60.0,11.083194732666016,-0.0,-7.193422391083004e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,9.63657148531638e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001014777881209,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,7.495117461076006e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.000101477773569,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0004813665291294,285.6828918457031,294.1499938964844,293.127685546875,292.4092102050781,293.3860778808594,293.0857238769531,286.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267696343362,-0.0226166062057018,0.0,0.0,0.0,-0.0092722233384847,60.0,11.061567306518556,-0.0,-7.188088346765653e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,9.63657148531638e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001014777881209,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,7.495117461076006e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.000101477773569,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0004813665291294,285.6828918457031,294.1499938964844,293.127685546875,292.4092102050781,293.3860778808594,293.0857238769531,286.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267696343362,-0.0226166062057018,0.0,0.0,0.0,-0.0092722233384847,60.0,11.061567306518556,-0.0,-7.188088346765653e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,9.635465539759024e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001014661465887,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,7.49425744288601e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0001014661320368,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.000481311319163,285.6854553222656,294.1499938964844,293.1371765136719,292.40106201171875,293.38189697265625,293.09747314453125,286.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981608345948189e-09,0.0010266519384458,-0.0225804783403873,0.0,0.0,0.0,-0.0092653846368193,60.0,11.031820297241213,-0.0,-7.186436334905012e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,9.635465539759024e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001014661465887,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,7.49425744288601e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0001014661320368,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.000481311319163,285.6854553222656,294.1499938964844,293.1371765136719,292.40106201171875,293.38189697265625,293.09747314453125,286.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266610188409,8.981608345948189e-09,0.0010266519384458,-0.0225804783403873,0.0,0.0,0.0,-0.0092653846368193,60.0,11.031820297241213,-0.0,-7.186436334905012e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,9.633934678277e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0001014500230667,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,7.493066368624568e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001014500085148,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0004812348342966,285.68670654296875,294.1499938964844,293.1410217285156,292.39599609375,293.3797302246094,293.1045837402344,286.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962526720779351e-09,0.0010264904703944,-0.022530511021614,0.0,0.0,0.0,-0.0092559335753321,60.0,11.019142150878906,-0.0,-7.184151940009542e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,9.633997979108244e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001014506924548,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,7.493115845136344e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0001014506779029,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0004812380066141,285.6880187988281,294.1499938964844,293.1441955566406,292.3902282714844,293.377685546875,293.10992431640625,286.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963306541431848e-09,0.0010264960583299,-0.0225325543433427,0.0,0.0,0.0,-0.0092563144862651,60.0,11.00293254852295,-0.0,-7.184245731650662e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,9.633824083721264e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0001014488589134,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,7.49298051232472e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001014488443615,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0004812293336726,285.6900634765625,294.1499938964844,293.1478881835937,292.3794860839844,293.3743591308594,293.1190185546875,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961122510697805e-09,0.0010264768498018,-0.0225268341600894,0.0,0.0,0.0,-0.0092552285641431,60.0,10.97775173187256,-0.0,-7.183984251923904e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,9.634181333240122e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001014526205835,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,7.493258453905582e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.0001014526133076,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0004812471743207,285.69061279296875,294.1499938964844,293.1485290527344,292.37652587890625,293.3735656738281,293.1207275390625,286.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265234159305,8.965569620045244e-09,0.0010265144519507,-0.0225384812802076,0.0,0.0,0.0,-0.0092574311420321,60.0,10.97059440612793,-0.0,-7.184516448432987e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,9.6361713076476e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001014735753415,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,7.494806050090119e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001014735680655,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0004813465639017,285.6932983398437,294.1499938964844,293.1499938964844,292.3597717285156,293.3695373535156,293.12860107421875,286.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267356410622,8.990343580705941e-09,0.0010267266770824,-0.0226033516228199,0.0,0.0,0.0,-0.0092697143554687,60.0,10.932867050170898,-0.0,-7.18748225381205e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,9.6361713076476e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001014735753415,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,7.494806050090119e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001014735680655,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0004813465639017,285.6932983398437,294.1499938964844,293.1499938964844,292.3597717285156,293.3695373535156,293.12860107421875,286.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267356410622,8.990343580705941e-09,0.0010267266770824,-0.0226033516228199,0.0,0.0,0.0,-0.0092697143554687,60.0,10.932867050170898,-0.0,-7.18748225381205e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,9.640086500439792e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0001015148009173,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,7.497851038351655e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001015147936413,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0004815421416424,285.696044921875,294.1499938964844,293.1499938964844,292.34039306640625,293.3656005859375,293.1347961425781,286.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271521750837,9.039101023233798e-09,0.0010271432111039,-0.0227310210466384,0.0,0.0,0.0,-0.0092938840389251,60.0,10.892669677734377,-0.0,-7.193321494014526e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,9.640086500439792e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0001015148009173,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,7.497851038351655e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001015147936413,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0004815421416424,285.696044921875,294.1499938964844,293.1499938964844,292.34039306640625,293.3656005859375,293.1347961425781,286.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271521750837,9.039101023233798e-09,0.0010271432111039,-0.0227310210466384,0.0,0.0,0.0,-0.0092938840389251,60.0,10.892669677734377,-0.0,-7.193321494014526e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
