time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061380,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.64804130489938e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001015985762933,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,7.504038512706757e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0001015985617414,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0004819394962396,285.69891357421875,294.1499938964844,293.1499938964844,292.31903076171875,293.3617553710937,293.138427734375,286.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279999114573,9.13819686587658e-09,0.0010279908310621,-0.0229904986917972,0.0,0.0,0.0,-0.0093430113047361,60.0,10.849347114562988,-0.0,-7.205196084214549e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.64804130489938e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001015985762933,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,7.504038512706757e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0001015985617414,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0004819394962396,285.69891357421875,294.1499938964844,293.1499938964844,292.31903076171875,293.3617553710937,293.138427734375,286.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279999114573,9.13819686587658e-09,0.0010279908310621,-0.0229904986917972,0.0,0.0,0.0,-0.0093430113047361,60.0,10.849347114562988,-0.0,-7.205196084214549e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,9.6514166216366e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001016341120703,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,7.506662950618193e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,0.0001016340975183,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0004821080947294,285.7003479003906,294.1499938964844,293.1499938964844,292.30767822265625,293.3598327636719,293.1404113769531,286.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283606825396,9.180236126837826e-09,0.0010283516021445,-0.023100571706891,0.0,0.0,0.0,-0.0093638580292463,60.0,10.82787036895752,-0.0,-7.210236674382031e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,9.65773215284571e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,0.0001017006143229,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,7.511574949603528e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001017005997709,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0004824235511478,285.7018737792969,294.1499938964844,293.1499938964844,292.2958984375,293.35797119140625,293.1413879394531,286.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290320497006,9.258910971254863e-09,0.0010290227364748,-0.0233065746724605,0.0,0.0,0.0,-0.009402853436768,60.0,10.805359840393066,-0.0,-7.219674102998398e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.66964362305589e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0001018260518321,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,7.520839426433668e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0001018260372802,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0004830185789614,285.70489501953125,294.1499938964844,293.1499938964844,292.2711486816406,293.3542785644531,293.1436767578125,286.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303010931238,9.407306045261521e-09,0.0010302917798981,-0.0236951205879449,0.0,0.0,0.0,-0.0094764195382595,60.0,10.760332107543944,-0.0,-7.237492383183054e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.66964362305589e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0001018260518321,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,7.520839426433668e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0001018260372802,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0004830185789614,285.70489501953125,294.1499938964844,293.1499938964844,292.2711486816406,293.3542785644531,293.1436767578125,286.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303010931238,9.407306045261521e-09,0.0010302917798981,-0.0236951205879449,0.0,0.0,0.0,-0.0094764195382595,60.0,10.760332107543944,-0.0,-7.237492383183054e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.684038377599792e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001019776318571,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.532035670010373e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001019776245811,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0004837376181967,285.7079772949219,294.1499938964844,293.1499938964844,292.2449645996094,293.3506164550781,293.1454162597656,286.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318343993276,9.586634597269494e-09,0.0010318247368559,-0.0241646487265825,0.0,0.0,0.0,-0.0095653180032968,60.0,10.714553833007812,-0.0,-7.25905451304243e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.684038377599792e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001019776318571,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.532035670010373e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001019776245811,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0004837376181967,285.7079772949219,294.1499938964844,293.1499938964844,292.2449645996094,293.3506164550781,293.1454162597656,286.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318343993276,9.586634597269494e-09,0.0010318247368559,-0.0241646487265825,0.0,0.0,0.0,-0.0095653180032968,60.0,10.714553833007812,-0.0,-7.25905451304243e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.700716327643022e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,0.000102153266198,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,7.545007247244939e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,0.000102153251646,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0004845707444474,285.71112060546875,294.1499938964844,293.1499938964844,292.217529296875,293.3470153808594,293.1466979980469,286.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033611013554,9.794415944952561e-09,0.001033601234667,-0.024708654731512,0.0,0.0,0.0,-0.0096683232113718,60.0,10.668225288391112,-0.0,-7.284077696567692e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.700716327643022e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,0.000102153266198,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,7.545007247244939e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,0.000102153251646,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0004845707444474,285.71112060546875,294.1499938964844,293.1499938964844,292.217529296875,293.3470153808594,293.1466979980469,286.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033611013554,9.794415944952561e-09,0.001033601234667,-0.024708654731512,0.0,0.0,0.0,-0.0096683232113718,60.0,10.668225288391112,-0.0,-7.284077696567692e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,9.719496301840992e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001023510194499,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,7.559613732155412e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.000102351012174,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,0.0004855088191106,285.71435546875,294.1499938964844,293.1499938964844,292.1889953613281,293.3434753417969,293.14764404296875,286.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356116108596,1.0028379016091549e-08,0.0010356015991419,-0.0253211800009012,0.0,0.0,0.0,-0.0097843073308467,60.0,10.621539115905762,-0.0,-7.312304717288498e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,9.719496301840992e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001023510194499,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,7.559613732155412e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.000102351012174,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,0.0004855088191106,285.71435546875,294.1499938964844,293.1499938964844,292.1889953613281,293.3434753417969,293.14764404296875,286.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356116108596,1.0028379016091549e-08,0.0010356015991419,-0.0253211800009012,0.0,0.0,0.0,-0.0097843073308467,60.0,10.621539115905762,-0.0,-7.312304717288498e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.729472367325798e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001024560770019,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,7.567372813355178e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,0.00010245606245,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0004860071639996,285.7159729003906,294.1499938964844,293.1499938964844,292.1744079589844,293.3417053222656,293.1480712890625,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366765782237,1.0152668927787545e-08,0.0010366663336753,-0.0256465636193752,0.0,0.0,0.0,-0.009845932945609,60.0,10.597984313964844,-0.0,-7.327322038008789e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.740485984366388e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001025720484904,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,7.575938798254356e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0001025720412144,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0004865572846028,285.7176513671875,294.1499938964844,293.1499938964844,292.1596069335937,293.3399658203125,293.1483459472656,286.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378492297604,1.0289880947311758e-08,0.0010378389852121,-0.0260057691484689,0.0,0.0,0.0,-0.0099139511585235,60.0,10.574573516845703,-0.0,-7.343918895230672e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,9.759957902133463e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0001027770995278,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,7.591083704028279e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001027770922519,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0004875299637205,285.7205810546875,294.1499938964844,293.1499938964844,292.13311767578125,293.3369140625,293.1488342285156,286.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399225866422,1.0532472671798132e-08,0.0010399121092632,-0.026640823110938,0.0,0.0,0.0,-0.0100342081859707,60.0,10.533266067504885,-0.0,-7.373308363867181e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,9.762822446646167e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0001028072656481,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,7.593311602249742e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0001028072510962,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,0.0004876730381511,285.7209777832031,294.1499938964844,293.1499938964844,292.1294860839844,293.33648681640625,293.1488952636719,286.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104022747837,1.0568158792523263e-08,0.0010402168845757,-0.0267342384904623,0.0,0.0,0.0,-0.010051897726953,60.0,10.527677536010742,-0.0,-7.377636990213432e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,9.788318129722028e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0001030757484841,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,7.613141497131437e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001030757412081,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0004889466217719,285.72442626953125,294.1499938964844,293.1499938964844,292.0988464355469,293.3330993652344,293.1492004394531,286.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429451940581,1.0885811363436916e-08,0.0010429342510178,-0.0275657288730144,0.0,0.0,0.0,-0.0102093778550624,60.0,10.480767250061035,-0.0,-7.41621875022247e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,9.788318129722028e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0001030757484841,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,7.613141497131437e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001030757412081,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0004889466217719,285.72442626953125,294.1499938964844,293.1499938964844,292.0988464355469,293.3330993652344,293.1492004394531,286.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429451940581,1.0885811363436916e-08,0.0010429342510178,-0.0275657288730144,0.0,0.0,0.0,-0.0102093778550624,60.0,10.480767250061035,-0.0,-7.41621875022247e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,9.814163786359131e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001033479129546,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.633243512827903e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0001033478984027,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0004902376676909,285.7279052734375,294.1499938964844,293.1499938964844,292.06787109375,293.32977294921875,293.14947509765625,286.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456973686814,1.1207810679536578e-08,0.0010456861928105,-0.0284085404127836,0.0,0.0,0.0,-0.0103689981624484,60.0,10.43467140197754,-0.0,-7.455432182723598e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,9.814163786359131e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001033479129546,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.633243512827903e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0001033478984027,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0004902376676909,285.7279052734375,294.1499938964844,293.1499938964844,292.06787109375,293.32977294921875,293.14947509765625,286.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456973686814,1.1207810679536578e-08,0.0010456861928105,-0.0284085404127836,0.0,0.0,0.0,-0.0103689981624484,60.0,10.43467140197754,-0.0,-7.455432182723598e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,9.842994768405332e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001036515241139,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.655668014194816e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,0.000103651509562,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0004916778416372,285.7315368652344,294.1499938964844,293.1499938964844,292.0367126464844,293.3265075683594,293.14959716796875,286.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487700346857,1.156702023052958e-08,0.0010487585095688,-0.0293486788868904,0.0,0.0,0.0,-0.0105470782145857,60.0,10.389071464538574,-0.0,-7.49929895960122e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,9.842994768405332e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001036515241139,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.655668014194816e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,0.000103651509562,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0004916778416372,285.7315368652344,294.1499938964844,293.1499938964844,292.0367126464844,293.3265075683594,293.14959716796875,286.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487700346857,1.156702023052958e-08,0.0010487585095688,-0.0293486788868904,0.0,0.0,0.0,-0.0105470782145857,60.0,10.389071464538574,-0.0,-7.49929895960122e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,9.856704127741978e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0001037958863889,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,7.666330202482641e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.000103795871837,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0004923626547679,285.7333374023437,294.1499938964844,293.1499938964844,292.0211486816406,293.3248596191406,293.149658203125,286.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502320947125,1.1737821381530011e-08,0.001050220336765,-0.029795678332448,0.0,0.0,0.0,-0.0106317587196826,60.0,10.366287231445312,-0.0,-7.52020170580181e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,9.872118243947624e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0001039581984514,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,7.678318797843531e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0001039581911754,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0004931326257064,285.7352294921875,294.1499938964844,293.1499938964844,292.0055847167969,293.3232727050781,293.14971923828125,286.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518725030124,1.1929862431259153e-08,0.0010518606286495,-0.0302982460707426,0.0,0.0,0.0,-0.0107269519940018,60.0,10.344552040100098,-0.0,-7.543739144466599e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,9.9018172477372e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001042709409375,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,7.70141850807704e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001042709336616,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0004946161061525,285.73895263671875,294.1499938964844,293.1499938964844,291.9747009277344,293.3200988769531,293.1498107910156,286.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550362057983,1.2299882001798323e-08,0.0010550238657742,-0.031266514211893,0.0,0.0,0.0,-0.0109103824943304,60.0,10.300336837768556,-0.0,-7.589193984358644e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,9.9018172477372e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001042709409375,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,7.70141850807704e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001042709336616,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0004946161061525,285.73895263671875,294.1499938964844,293.1499938964844,291.9747009277344,293.3200988769531,293.1498107910156,286.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550362057983,1.2299882001798323e-08,0.0010550238657742,-0.031266514211893,0.0,0.0,0.0,-0.0109103824943304,60.0,10.300336837768556,-0.0,-7.589193984358644e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,9.933977707987653e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001046096076606,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,7.72643179516308e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001046096003847,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,0.0004962226375937,285.74273681640625,294.1499938964844,293.1499938964844,291.9441833496094,293.31695556640625,293.1498718261719,286.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.2700577478597095e-08,0.001058452297002,-0.0323149524629116,0.0,0.0,0.0,-0.011109035462141,60.0,10.256823539733888,-0.0,-7.63857030960935e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,9.933977707987653e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001046096076606,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,7.72643179516308e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001046096003847,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,0.0004962226375937,285.74273681640625,294.1499938964844,293.1499938964844,291.9441833496094,293.31695556640625,293.1498718261719,286.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.2700577478597095e-08,0.001058452297002,-0.0323149524629116,0.0,0.0,0.0,-0.011109035462141,60.0,10.256823539733888,-0.0,-7.63857030960935e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.965461504179984e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001049411512212,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,7.750919758109376e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001049411439453,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0004977952921763,285.7466125488281,294.1499938964844,293.1499938964844,291.91424560546875,293.3138427734375,293.1499328613281,286.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618172818794,1.3092839701300818e-08,0.0010618041269481,-0.0333412326872348,0.0,0.0,0.0,-0.0113034853711724,60.0,10.21491241455078,-0.0,-7.687063430239506e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.965461504179984e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001049411512212,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,7.750919758109376e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001049411439453,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0004977952921763,285.7466125488281,294.1499938964844,293.1499938964844,291.91424560546875,293.3138427734375,293.1499328613281,286.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618172818794,1.3092839701300818e-08,0.0010618041269481,-0.0333412326872348,0.0,0.0,0.0,-0.0113034853711724,60.0,10.21491241455078,-0.0,-7.687063430239506e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,9.99898766167462e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001052941952366,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,7.776995335007086e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0001052941806847,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0004994699847884,285.75054931640625,294.1499938964844,293.1499938964844,291.8851013183594,293.3107604980469,293.1499328613281,286.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510546459372108e-08,0.0010653787758201,-0.0344339571893215,0.0,0.0,0.0,-0.0115105742588639,60.0,10.17411994934082,-0.0,-7.738869101103776e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,9.99898766167462e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001052941952366,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,7.776995335007086e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0001052941806847,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0004994699847884,285.75054931640625,294.1499938964844,293.1499938964844,291.8851013183594,293.3107604980469,293.1499328613281,286.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510546459372108e-08,0.0010653787758201,-0.0344339571893215,0.0,0.0,0.0,-0.0115105742588639,60.0,10.17411994934082,-0.0,-7.738869101103776e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0001001506534521,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001054634994943,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,7.789499795762822e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0001054634922184,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0005002731340937,285.7525329589844,294.1499938964844,293.1499938964844,291.8708801269531,293.30926513671875,293.14996337890625,286.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710862667437596e-08,0.0010670905467122,-0.0349579490721225,0.0,0.0,0.0,-0.0116098746657371,60.0,10.15467929840088,-0.0,-7.763775755620372e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0001003156867227,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001056372930179,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,7.802336040185764e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.000105637278466,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0005010975291952,285.7546081542969,294.1499938964844,293.1499938964844,291.85693359375,293.30780029296875,293.14996337890625,286.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.3916483965203952e-08,0.0010688472539186,-0.035495787858963,0.0,0.0,0.0,-0.0117118014022707,60.0,10.136595726013184,-0.0,-7.78938300527443e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0001006319653242,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001059703499777,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,7.826935325283557e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0001059703354258,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0005026774015277,285.7586364746094,294.1499938964844,293.1499938964844,291.8309631347656,293.3050231933594,293.14996337890625,286.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310546525564405e-08,0.0010722168954089,-0.0365264378488063,0.0,0.0,0.0,-0.0119071556255221,60.0,10.101629257202148,-0.0,-7.838575299956575e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001006451420835,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0001059842179529,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.827959780115634e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0001059842106769,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,0.0005027431761845,285.7587890625,294.1499938964844,293.1499938964844,291.82989501953125,293.3049011230469,293.14996337890625,286.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723716113716,1.4326959174582043e-08,0.001072357292287,-0.0365693606436252,0.0,0.0,0.0,-0.0119152916595339,60.0,10.100172996520996,-0.0,-7.840627347377449e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.000100971723441,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0001063281233655,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,7.85336087574251e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001063281160895,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0005043745040893,285.76300048828125,294.1499938964844,293.1499938964844,291.8042297363281,293.302001953125,293.1499938964844,286.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733859465820842e-08,0.0010758364805951,-0.0376334637403488,0.0,0.0,0.0,-0.0121170096099376,60.0,10.064706802368164,-0.0,-7.891591735642579e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.000100971723441,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0001063281233655,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,7.85336087574251e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001063281160895,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0005043745040893,285.76300048828125,294.1499938964844,293.1499938964844,291.8042297363281,293.302001953125,293.1499938964844,286.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733859465820842e-08,0.0010758364805951,-0.0376334637403488,0.0,0.0,0.0,-0.0121170096099376,60.0,10.064706802368164,-0.0,-7.891591735642579e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0001012910433928,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.0001066643817466,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,7.878196629462764e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,0.0001066643744707,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.000505969626829,285.76727294921875,294.1499938964844,293.1499938964844,291.78009033203125,293.2991638183594,293.1499938964844,286.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792535031214,1.5131712771676575e-08,0.0010792383691295,-0.0386737883090972,0.0,0.0,0.0,-0.0123142413794994,60.0,10.031081199645996,-0.0,-7.94158196981698e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
