time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063720,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0001012910433928,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.0001066643817466,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,7.878196629462764e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,0.0001066643744707,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.000505969626829,285.76727294921875,294.1499938964844,293.1499938964844,291.78009033203125,293.2991638183594,293.1499938964844,286.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792535031214,1.5131712771676575e-08,0.0010792383691295,-0.0386737883090972,0.0,0.0,0.0,-0.0123142413794994,60.0,10.031081199645996,-0.0,-7.94158196981698e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001016038222587,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001069937570719,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,7.902524521341547e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,0.0001069937497959,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0005075320368632,285.7715759277344,294.1499938964844,293.1499938964844,291.7576599121094,293.2963562011719,293.1499938964844,286.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825865902006,1.5521424145958918e-08,0.0010825711069628,-0.0396926961839199,0.0,0.0,0.0,-0.0125074395909905,60.0,9.998764038085938,-0.0,-7.990702499682811e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001016038222587,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001069937570719,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,7.902524521341547e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,0.0001069937497959,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0005075320368632,285.7715759277344,294.1499938964844,293.1499938964844,291.7576599121094,293.2963562011719,293.1499938964844,286.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825865902006,1.5521424145958918e-08,0.0010825711069628,-0.0396926961839199,0.0,0.0,0.0,-0.0125074395909905,60.0,9.998764038085938,-0.0,-7.990702499682811e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001017487302306,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001071463484549,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,7.913794252090156e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,0.000107146341179,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0005082558491267,285.7738037109375,294.1499938964844,293.1499938964844,291.7471618652344,293.29498291015625,293.1499938964844,286.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841295588761,1.5701964173331362e-08,0.0010841138428077,-0.0401646830141544,0.0,0.0,0.0,-0.0125969359651207,60.0,9.9846830368042,-0.0,-8.013509500415239e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001019007759168,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0001073064631782,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,7.92562059359625e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001073064559022,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0005090153426863,285.7760009765625,294.1499938964844,293.1499938964844,291.7371520996094,293.2936096191406,293.1499938964844,286.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857498273253,1.5891410853896566e-08,0.0010857338784262,-0.0406599305570125,0.0,0.0,0.0,-0.0126908542588353,60.0,9.969443321228027,-0.0,-8.037476106892427e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001021828356897,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0001076034895959,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,7.947559060994536e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.000107603475044,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0005104243173263,285.78045654296875,294.1499938964844,293.1499938964844,291.7187805175781,293.2908935546875,293.1499938964844,286.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887556709349,1.6242843514646665e-08,0.0010887393727898,-0.0415785498917102,0.0,0.0,0.0,-0.012865075841546,60.0,9.941981315612791,-0.0,-8.082030689138264e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001021828356897,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0001076034895959,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,7.947559060994536e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.000107603475044,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0005104243173263,285.78045654296875,294.1499938964844,293.1499938964844,291.7187805175781,293.2908935546875,293.1499938964844,286.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887556709349,1.6242843514646665e-08,0.0010887393727898,-0.0415785498917102,0.0,0.0,0.0,-0.012865075841546,60.0,9.941981315612791,-0.0,-8.082030689138264e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001024486409733,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001078833884093,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,7.968232239363715e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0001078833811334,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0005117520340718,285.78497314453125,294.1499938964844,293.1499938964844,291.70269775390625,293.2882080078125,293.1499938964844,286.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915881721302,1.6574016825643412e-08,0.0010915715247392,-0.0424441173672676,0.0,0.0,0.0,-0.0130292540416121,60.0,9.916705131530762,-0.0,-8.124129635689314e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001024486409733,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001078833884093,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,7.968232239363715e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0001078833811334,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0005117520340718,285.78497314453125,294.1499938964844,293.1499938964844,291.70269775390625,293.2882080078125,293.1499938964844,286.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915881721302,1.6574016825643412e-08,0.0010915715247392,-0.0424441173672676,0.0,0.0,0.0,-0.0130292540416121,60.0,9.916705131530762,-0.0,-8.124129635689314e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0001026843456202,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0001081315931514,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,7.986564742168412e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001081315858755,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0005129294586367,285.7895812988281,294.1499938964844,293.1499938964844,291.6891174316406,293.2855834960937,293.1499938964844,286.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940985521301,1.6867689467403583e-08,0.0010940816719084,-0.0432115942239761,0.0,0.0,0.0,-0.0131748355925083,60.0,9.895440101623535,-0.0,-8.161552500496327e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0001026843456202,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0001081315931514,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,7.986564742168412e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001081315858755,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0005129294586367,285.7895812988281,294.1499938964844,293.1499938964844,291.6891174316406,293.2855834960937,293.1499938964844,286.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940985521301,1.6867689467403583e-08,0.0010940816719084,-0.0432115942239761,0.0,0.0,0.0,-0.0131748355925083,60.0,9.895440101623535,-0.0,-8.161552500496327e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001029008999466,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,0.0001083596434909,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,8.003407856449485e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.000108359628939,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0005140111898072,285.79425048828125,294.1499938964844,293.1499938964844,291.67822265625,293.2829895019531,293.1499938964844,286.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964093962684,1.7137510965881123e-08,0.0010963922832161,-0.0439166687428951,0.0,0.0,0.0,-0.0133086144924163,60.0,9.876152992248535,-0.0,-8.196011691552486e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001029008999466,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,0.0001083596434909,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,8.003407856449485e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.000108359628939,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0005140111898072,285.79425048828125,294.1499938964844,293.1499938964844,291.67822265625,293.2829895019531,293.1499938964844,286.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964093962684,1.7137510965881123e-08,0.0010963922832161,-0.0439166687428951,0.0,0.0,0.0,-0.0133086144924163,60.0,9.876152992248535,-0.0,-8.196011691552486e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001030080384225,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0001084724644897,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,8.011741010705009e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0001084724572137,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0005145463510416,285.7966003417969,294.1499938964844,293.1499938964844,291.673828125,293.2817077636719,293.1499938964844,286.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975489858537,1.727099885329153e-08,0.0010975317563861,-0.0442654713988304,0.0,0.0,0.0,-0.0133747803047299,60.0,9.866698265075684,-0.0,-8.213086744035537e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0001030971834552,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001085663388948,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,8.018674270715564e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001085663316189,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0005149916978552,285.7989501953125,294.1499938964844,293.1499938964844,291.6701965332031,293.2804260253906,293.1499938964844,286.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984963737428,1.738206556467503e-08,0.0010984789114445,-0.0445556715130806,0.0,0.0,0.0,-0.0134298279881477,60.0,9.85910701751709,-0.0,-8.227306835806304e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0001032591462717,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0001087368873413,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,8.031271136133e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0001087368800654,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0005158007261343,285.8037414550781,294.1499938964844,293.1499938964844,291.6652526855469,293.2779541015625,293.1499938964844,286.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002257233485,1.758385614891722e-08,0.0011002080282196,-0.0450828932225704,0.0,0.0,0.0,-0.0135298827663064,60.0,9.845372200012209,-0.0,-8.253174144101649e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0001032591462717,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0001087368873413,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,8.031271136133e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0001087368800654,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0005158007261343,285.8037414550781,294.1499938964844,293.1499938964844,291.6652526855469,293.2779541015625,293.1499938964844,286.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002257233485,1.758385614891722e-08,0.0011002080282196,-0.0450828932225704,0.0,0.0,0.0,-0.0135298827663064,60.0,9.845372200012209,-0.0,-8.253174144101649e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001033839216688,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,0.0001088682838599,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,8.04097653599456e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,0.0001088682765839,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0005164240137673,285.80859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2755126953125,293.1499938964844,286.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101552741602,1.7739315794074173e-08,0.0011015350464731,-0.0454890355467796,0.0,0.0,0.0,-0.0136069385334849,60.0,9.835219383239746,-0.0,-8.273130447378207e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001033839216688,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,0.0001088682838599,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,8.04097653599456e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,0.0001088682765839,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0005164240137673,285.80859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2755126953125,293.1499938964844,286.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101552741602,1.7739315794074173e-08,0.0011015350464731,-0.0454890355467796,0.0,0.0,0.0,-0.0136069385334849,60.0,9.835219383239746,-0.0,-8.273130447378207e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001034885353874,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001089784491341,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,8.04911251179874e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0001089784345822,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0005169465439394,285.8134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2731018066406,293.1499938964844,286.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026706779375,1.7869647095380973e-08,0.0011026528663933,-0.0458295159041881,0.0,0.0,0.0,-0.0136715667322278,60.0,9.82667064666748,-0.0,-8.28987865020281e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001034885353874,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001089784491341,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,8.04911251179874e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0001089784345822,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0005169465439394,285.8134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2731018066406,293.1499938964844,286.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026706779375,1.7869647095380973e-08,0.0011026528663933,-0.0458295159041881,0.0,0.0,0.0,-0.0136715667322278,60.0,9.82667064666748,-0.0,-8.28987865020281e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001035819077515,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001090767764253,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,8.056374645093456e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0001090767618734,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,0.0005174129619263,285.81842041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2707214355469,293.1499938964844,286.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036642827093,1.7985977152079613e-08,0.0011036463547497,-0.0461334027349948,0.0,0.0,0.0,-0.0137292305007576,60.0,9.818923950195312,-0.0,-8.304842680217916e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001035819077515,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001090767764253,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,8.056374645093456e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0001090767618734,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,0.0005174129619263,285.81842041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2707214355469,293.1499938964844,286.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036642827093,1.7985977152079613e-08,0.0011036463547497,-0.0461334027349948,0.0,0.0,0.0,-0.0137292305007576,60.0,9.818923950195312,-0.0,-8.304842680217916e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001036183602991,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001091151571017,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,8.059210085775703e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001091151498258,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,0.0005175950354896,285.8208923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2695617675781,293.1499938964844,286.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040489189326,1.8031382609251523e-08,0.0011040308745577,-0.0462520197033882,0.0,0.0,0.0,-0.013751721009612,60.0,9.81480598449707,-0.0,-8.310687604762279e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001036519897752,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0001091505691874,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,8.061825064942241e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0001091505619115,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.000517763022799,285.8233947753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2684020996094,293.1499938964844,286.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044073617085,1.8073276208951932e-08,0.0011043893173336,-0.0463614501059055,0.0,0.0,0.0,-0.0137724904343485,60.0,9.810542106628418,-0.0,-8.316081334669435e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001037088004522,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0001092103993869,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,8.066244481597096e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.000109210384835,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0005180468433536,285.82843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.26611328125,293.1499938964844,286.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050157481804,1.814405514721784e-08,0.0011049975873902,-0.0465463325381279,0.0,0.0,0.0,-0.0138075938448309,60.0,9.801490783691406,-0.0,-8.325198308511973e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001037088004522,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0001092103993869,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,8.066244481597096e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.000109210384835,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0005180468433536,285.82843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.26611328125,293.1499938964844,286.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050157481804,1.814405514721784e-08,0.0011049975873902,-0.0465463325381279,0.0,0.0,0.0,-0.0138075938448309,60.0,9.801490783691406,-0.0,-8.325198308511973e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,0.0001037390393321,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0001092422389774,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,8.068596071098e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001092422317015,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0005181978922337,285.8335266113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2638854980469,293.1499938964844,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053347261622,1.8181715688569973e-08,0.001105316565372,-0.0466447062790393,0.0,0.0,0.0,-0.0138262491673231,60.0,9.79080581665039,-0.0,-8.330052025939949e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,0.0001037390393321,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0001092422389774,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,8.068596071098e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001092422317015,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0005181978922337,285.8335266113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2638854980469,293.1499938964844,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053347261622,1.8181715688569973e-08,0.001105316565372,-0.0466447062790393,0.0,0.0,0.0,-0.0138262491673231,60.0,9.79080581665039,-0.0,-8.330052025939949e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0001037611509673,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001092655220418,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,8.070316107477993e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0001092655147658,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0005183083703741,285.8386535644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2616577148437,293.1499938964844,286.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055718641728,1.820925099593753e-08,0.0011055535869672,-0.0467166267335414,0.0,0.0,0.0,-0.0138399070128798,60.0,9.7797212600708,-0.0,-8.333601186905072e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0001037611509673,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001092655220418,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,8.070316107477993e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0001092655147658,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0005183083703741,285.8386535644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2616577148437,293.1499938964844,286.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055718641728,1.820925099593753e-08,0.0011055535869672,-0.0467166267335414,0.0,0.0,0.0,-0.0138399070128798,60.0,9.7797212600708,-0.0,-8.333601186905072e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0001037516558426,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.000109255524876,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,8.069577597780153e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0001092555176001,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0005182609311304,285.84381103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2594909667969,293.1499938964844,286.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054694186896,1.8197402695818723e-08,0.0011054512578994,-0.0466856844723224,0.0,0.0,0.0,-0.0138340285047888,60.0,9.766448974609377,-0.0,-8.332074230565922e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0001037516558426,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.000109255524876,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,8.069577597780153e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0001092555176001,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0005182609311304,285.84381103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2594909667969,293.1499938964844,286.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054694186896,1.8197402695818723e-08,0.0011054512578994,-0.0466856844723224,0.0,0.0,0.0,-0.0138340285047888,60.0,9.766448974609377,-0.0,-8.332074230565922e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001037424008245,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001092457750928,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,8.068857277976349e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0001092457678169,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.00051821465604,285.8464050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2584228515625,293.1499938964844,286.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053703492507,1.818585460000577e-08,0.0011053521884605,-0.0466555170714855,0.0,0.0,0.0,-0.0138283008709549,60.0,9.759373664855955,-0.0,-8.330585643534506e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.000103725833469,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001092283273465,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,8.067568705882877e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0001092283200705,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0005181319429539,285.8489990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.25738525390625,293.1499938964844,286.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051940964534,1.816520622810458e-08,0.0011051759356632,-0.0466015860438346,0.0,0.0,0.0,-0.0138180674985051,60.0,9.751835823059082,-0.0,-8.327924660989083e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001036744142766,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001091741796699,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,8.06356911198236e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0001091741723939,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0005178750725463,285.854248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2553100585937,293.1499938964844,286.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046464787796,1.8101117049695865e-08,0.0011046284344047,-0.0464341752231121,0.0,0.0,0.0,-0.0137862972915172,60.0,9.735387802124023,-0.0,-8.319667443856815e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001036744142766,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001091741796699,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,8.06356911198236e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0001091741723939,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0005178750725463,285.854248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2553100585937,293.1499938964844,286.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046464787796,1.8101117049695865e-08,0.0011046284344047,-0.0464341752231121,0.0,0.0,0.0,-0.0137862972915172,60.0,9.735387802124023,-0.0,-8.319667443856815e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0001036028479575,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001090988225769,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,8.05800300440751e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0001090988153009,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005175176193006,285.85955810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2532653808594,293.1499938964844,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038841912522,1.8011935054573772e-08,0.0011038661468774,-0.0462012141942977,0.0,0.0,0.0,-0.0137420874089002,60.0,9.71735954284668,-0.0,-8.30818365216146e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0001036028479575,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001090988225769,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,8.05800300440751e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0001090988153009,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005175176193006,285.85955810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2532653808594,293.1499938964844,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038841912522,1.8011935054573772e-08,0.0011038661468774,-0.0462012141942977,0.0,0.0,0.0,-0.0137420874089002,60.0,9.71735954284668,-0.0,-8.30818365216146e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
