time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066060,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001035078166751,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001089987417799,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,8.050611359067261e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0001089987345039,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0005170428776182,285.8648681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2512512207031,293.1499938964844,286.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102871261537,1.7893500015020436e-08,0.0011028533335775,-0.0458918288350105,0.0,0.0,0.0,-0.0136833740398287,60.0,9.697495460510254,-0.0,-8.292946063193085e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001035078166751,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001089987417799,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,8.050611359067261e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0001089987345039,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0005170428776182,285.8648681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2512512207031,293.1499938964844,286.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102871261537,1.7893500015020436e-08,0.0011028533335775,-0.0458918288350105,0.0,0.0,0.0,-0.0136833740398287,60.0,9.697495460510254,-0.0,-8.292946063193085e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001033951266435,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001088800781872,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,8.041846740525216e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001088800709112,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0005164800095371,285.8702392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2492980957031,293.1499938964844,286.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016705539077,1.7753073677795328e-08,0.0011016528587788,-0.0455249771475791,0.0,0.0,0.0,-0.0136137595400214,60.0,9.676155090332031,-0.0,-8.274897567162044e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001033951266435,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001088800781872,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,8.041846740525216e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001088800709112,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0005164800095371,285.8702392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2492980957031,293.1499938964844,286.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016705539077,1.7753073677795328e-08,0.0011016528587788,-0.0455249771475791,0.0,0.0,0.0,-0.0136137595400214,60.0,9.676155090332031,-0.0,-8.274897567162044e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001033346125041,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001088163553504,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,8.037140651140362e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.0001088163480744,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.000516177737154,285.8729248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2483215332031,293.1499938964844,286.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010257294401,1.7677665553605948e-08,0.0011010080343112,-0.0453279763460159,0.0,0.0,0.0,-0.0135763762518763,60.0,9.665010452270508,-0.0,-8.265213580216368e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0001032731088344,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001087515847757,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,8.032356709009036e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,0.0001087515774997,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0005158704589121,285.8756103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.24737548828125,293.1499938964844,286.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003701947629,1.7601015755985827e-08,0.001100352499634,-0.0451277270913124,0.0,0.0,0.0,-0.013538378290832,60.0,9.65367603302002,-0.0,-8.25537611603977e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001031410283758,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001086124975699,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,8.022083784453571e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.000108612490294,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0005152106750756,285.88104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2454833984375,293.1499938964844,286.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989628499373,1.7436425636674358e-08,0.0010989453876391,-0.04469770565629,0.0,0.0,0.0,-0.0134567851200699,60.0,9.630281448364258,-0.0,-8.234271575702223e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001031410283758,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001086124975699,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,8.022083784453571e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.000108612490294,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0005152106750756,285.88104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2454833984375,293.1499938964844,286.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989628499373,1.7436425636674358e-08,0.0010989453876391,-0.04469770565629,0.0,0.0,0.0,-0.0134567851200699,60.0,9.630281448364258,-0.0,-8.234271575702223e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,0.0001029997802106,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0001084637624444,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,8.011097816051915e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001084637551684,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0005145051400177,285.8865051269531,294.1499938964844,293.1499938964844,291.6635437011719,293.24365234375,293.1499938964844,286.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974580654874,1.7260417095599223e-08,0.0010974408360198,-0.0442378260195255,0.0,0.0,0.0,-0.0133695323020219,60.0,9.606239318847656,-0.0,-8.211732449581177e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,0.0001029997802106,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0001084637624444,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,8.011097816051915e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0001084637551684,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0005145051400177,285.8865051269531,294.1499938964844,293.1499938964844,291.6635437011719,293.24365234375,293.1499938964844,286.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974580654874,1.7260417095599223e-08,0.0010974408360198,-0.0442378260195255,0.0,0.0,0.0,-0.0133695323020219,60.0,9.606239318847656,-0.0,-8.211732449581177e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.0001028398619382,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001082953531295,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,7.998658838914707e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001082953458535,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0005137062980793,285.8919982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2418518066406,293.1499938964844,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957538615912,1.706113472721427e-08,0.0010957367485389,-0.0437171012163162,0.0,0.0,0.0,-0.0132707394659519,60.0,9.58090114593506,-0.0,-8.186250255448614e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.0001028398619382,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001082953531295,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,7.998658838914707e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001082953458535,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0005137062980793,285.8919982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2418518066406,293.1499938964844,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957538615912,1.706113472721427e-08,0.0010957367485389,-0.0437171012163162,0.0,0.0,0.0,-0.0132707394659519,60.0,9.58090114593506,-0.0,-8.186250255448614e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0001026636673486,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.0001081098089343,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,7.984955300344154e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001081098016584,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0005128261982463,285.89752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,286.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938764316961,1.6841578798221235e-08,0.0010938596678897,-0.0431433580815792,0.0,0.0,0.0,-0.0131618967279791,60.0,9.554335594177246,-0.0,-8.158221476151084e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0001026636673486,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.0001081098089343,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,7.984955300344154e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001081098016584,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0005128261982463,285.89752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,286.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938764316961,1.6841578798221235e-08,0.0010938596678897,-0.0431433580815792,0.0,0.0,0.0,-0.0131618967279791,60.0,9.554335594177246,-0.0,-8.158221476151084e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.000102569363662,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,0.0001080105066648,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,7.977620407473296e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0001080104993889,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0005123551236465,285.9002685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2392272949219,293.1499938964844,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928713018074,1.6724072793294912e-08,0.0010928546544164,-0.0428362786769866,0.0,0.0,0.0,-0.0131036434322595,60.0,9.540559768676758,-0.0,-8.143240393110318e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.000102471851278,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.000107907821075,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,7.970035949256271e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0001079078137991,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.00051186804194,285.9030456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.23834228515625,293.1499938964844,286.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918322950601,1.6602561103695734e-08,0.0010918156476691,-0.0425187163054943,0.0,0.0,0.0,-0.0130434045568108,60.0,9.52649211883545,-0.0,-8.127763351239994e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,0.0001022700598696,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001076953267329,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,7.954340981086716e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,0.0001076953194569,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0005108600598759,285.9085998535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2366638183594,293.1499938964844,286.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.635111424036495e-08,0.0010896660387516,-0.0418615378439426,0.0,0.0,0.0,-0.0129187544807791,60.0,9.497672080993652,-0.0,-8.09578182270343e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,0.0001022700598696,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001076953267329,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,7.954340981086716e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,0.0001076953194569,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0005108600598759,285.9085998535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2366638183594,293.1499938964844,286.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.635111424036495e-08,0.0010896660387516,-0.0418615378439426,0.0,0.0,0.0,-0.0129187544807791,60.0,9.497672080993652,-0.0,-8.09578182270343e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0001020632116706,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.0001074775063898,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,7.938253111205995e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001074774991138,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,0.0005098268156871,285.9142150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2350158691406,293.1499938964844,286.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874781291931,1.6093364862967974e-08,0.0010874620638787,-0.041187833994627,0.0,0.0,0.0,-0.0127909779548645,60.0,9.468221664428713,-0.0,-8.063064882435358e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0001020632116706,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.0001074775063898,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,7.938253111205995e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001074774991138,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,0.0005098268156871,285.9142150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2350158691406,293.1499938964844,286.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874781291931,1.6093364862967974e-08,0.0010874620638787,-0.041187833994627,0.0,0.0,0.0,-0.0127909779548645,60.0,9.468221664428713,-0.0,-8.063064882435358e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001018566399579,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.000107259977085,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,7.922186341602355e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.000107259969809,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0005087949684821,285.9197998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2333984375,293.1499938964844,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085276948288,1.5835968980582038e-08,0.0010852611158043,-0.0405149944126606,0.0,0.0,0.0,-0.0126633746549487,60.0,9.43848991394043,-0.0,-8.030458076291327e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001018566399579,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.000107259977085,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,7.922186341602355e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.000107259969809,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0005087949684821,285.9197998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2333984375,293.1499938964844,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085276948288,1.5835968980582038e-08,0.0010852611158043,-0.0405149944126606,0.0,0.0,0.0,-0.0126633746549487,60.0,9.43848991394043,-0.0,-8.030458076291327e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0001016586393234,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0001070514699677,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,7.906786049716175e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,0.0001070514626917,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0005078058457002,285.9254455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2318115234375,293.1499938964844,286.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831671534106,1.558924189737354e-08,0.0010831515537574,-0.0398699976503849,0.0,0.0,0.0,-0.0125410631299018,60.0,9.409034729003906,-0.0,-7.999265250191456e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0001016586393234,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0001070514699677,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,7.906786049716175e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,0.0001070514626917,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0005078058457002,285.9254455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2318115234375,293.1499938964844,286.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831671534106,1.558924189737354e-08,0.0010831515537574,-0.0398699976503849,0.0,0.0,0.0,-0.0125410631299018,60.0,9.409034729003906,-0.0,-7.999265250191456e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,0.0001015635643852,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0001069513527909,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,7.89939149399288e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001069513455149,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0005073309293948,285.9282531738281,294.1499938964844,293.1499938964844,291.6635437011719,293.23101806640625,293.1499938964844,286.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470771330683423e-08,0.0010821389732882,-0.0395602732896804,0.0,0.0,0.0,-0.0124823348596692,60.0,9.394526481628418,-0.0,-7.984309036146443e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001014726367429,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0001068555939127,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,7.892319263191894e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001068555866368,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,0.0005068767350167,285.9310913085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2302551269531,293.1499938964844,286.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811855318024,1.5357468186039114e-08,0.0010811701649799,-0.039264041930437,0.0,0.0,0.0,-0.012426164932549,60.0,9.380257606506348,-0.0,-7.970017890102099e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.000101304220152,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001066782424459,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,7.879219629103318e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0001066782351699,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0005060354596935,285.936767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2287292480469,293.1499938964844,286.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793905239552,1.5147609389032368e-08,0.001079375273548,-0.0387153476476669,0.0,0.0,0.0,-0.0123221268877387,60.0,9.352605819702148,-0.0,-7.94358285816088e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.000101304220152,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001066782424459,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,7.879219629103318e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0001066782351699,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0005060354596935,285.936767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2287292480469,293.1499938964844,286.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793905239552,1.5147609389032368e-08,0.001079375273548,-0.0387153476476669,0.0,0.0,0.0,-0.0123221268877387,60.0,9.352605819702148,-0.0,-7.94358285816088e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.000101154713775,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.000106520805275,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,7.867591921240091e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001065207979991,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.000505288655404,285.94244384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.22723388671875,293.1499938964844,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777972638607,1.4961313965500267e-08,0.0010777822462841,-0.0382282324135303,0.0,0.0,0.0,-0.0122297722846269,60.0,9.326284408569336,-0.0,-7.920152000906455e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.000101154713775,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.000106520805275,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,7.867591921240091e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001065207979991,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.000505288655404,285.94244384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.22723388671875,293.1499938964844,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777972638607,1.4961313965500267e-08,0.0010777822462841,-0.0382282324135303,0.0,0.0,0.0,-0.0122297722846269,60.0,9.326284408569336,-0.0,-7.920152000906455e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.0001010291598504,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001063885938492,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,7.857826130930334e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001063885865733,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0005046614678576,285.9481811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.22576904296875,293.1499938964844,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764594189822,1.4804864001405349e-08,0.0010764446342363,-0.0378191396594047,0.0,0.0,0.0,-0.0121522145345807,60.0,9.301675796508787,-0.0,-7.90050194154901e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.0001010291598504,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001063885938492,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,7.857826130930334e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001063885865733,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0005046614678576,285.9481811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.22576904296875,293.1499938964844,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764594189822,1.4804864001405349e-08,0.0010764446342363,-0.0378191396594047,0.0,0.0,0.0,-0.0121522145345807,60.0,9.301675796508787,-0.0,-7.90050194154901e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001009285915642,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0001062826922861,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,7.850004476495087e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.0001062826850102,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,0.0005041591357439,285.95391845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2243347167969,293.1499938964844,286.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753875831142,1.4679545579099342e-08,0.0010753729147836,-0.0374914333224296,0.0,0.0,0.0,-0.0120900878682732,60.0,9.278938293457031,-0.0,-7.88477905189211e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001009285915642,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0001062826922861,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,7.850004476495087e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.0001062826850102,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,0.0005041591357439,285.95391845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2243347167969,293.1499938964844,286.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753875831142,1.4679545579099342e-08,0.0010753729147836,-0.0374914333224296,0.0,0.0,0.0,-0.0120900878682732,60.0,9.278938293457031,-0.0,-7.88477905189211e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0001008892941172,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001062413139152,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,7.846947846701369e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0001062413066392,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0005039628595113,285.956787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2236328125,293.1499938964844,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749694192782,1.4630580302821272e-08,0.0010749547509476,-0.0373633876442909,0.0,0.0,0.0,-0.0120658166706562,60.0,9.268413543701172,-0.0,-7.878639962655144e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001008566978271,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001062069859472,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,7.844412903068587e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0001062069786712,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0005037999944761,285.95965576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2229309082031,293.1499938964844,286.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746221523731,1.4589958574617869e-08,0.0010746074840426,-0.0372571572661399,0.0,0.0,0.0,-0.0120456786826252,60.0,9.258421897888184,-0.0,-7.873548923953423e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.000100811907032,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001061598231899,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,7.840929174562916e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001061598159139,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0005035763024352,285.9654541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2215576171875,293.1499938964844,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741440346464,1.4534141890010233e-08,0.0010741294827312,-0.0371111892163753,0.0,0.0,0.0,-0.0120180044323205,60.0,9.239973068237305,-0.0,-7.866556472890809e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.000100811907032,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001061598231899,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,7.840929174562916e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001061598159139,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0005035763024352,285.9654541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2215576171875,293.1499938964844,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741440346464,1.4534141890010233e-08,0.0010741294827312,-0.0371111892163753,0.0,0.0,0.0,-0.0120180044323205,60.0,9.239973068237305,-0.0,-7.866556472890809e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0001007971732178,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001061443035723,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,7.839783211238682e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001061442962964,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,0.0005035026697441,285.97125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.22021484375,293.1499938964844,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739868739619,1.4515770807577157e-08,0.001073972438462,-0.037063144147396,0.0,0.0,0.0,-0.0120088970288634,60.0,9.223923683166504,-0.0,-7.864255735512415e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
