time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068400,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0001007971732178,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001061443035723,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,7.839783211238682e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001061442962964,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,0.0005035026697441,285.97125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.22021484375,293.1499938964844,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739868739619,1.4515770807577157e-08,0.001073972438462,-0.037063144147396,0.0,0.0,0.0,-0.0120088970288634,60.0,9.223923683166504,-0.0,-7.864255735512415e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001008090475806,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,0.0001061568109435,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,7.840706530259922e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001061568036675,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0005035620415583,285.97711181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2189025878906,293.1499938964844,286.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741133010014,1.4530558978265162e-08,0.0010740987490862,-0.0371018163859844,0.0,0.0,0.0,-0.0120162274688482,60.0,9.210143089294434,-0.0,-7.866107409881806e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001008090475806,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,0.0001061568109435,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,7.840706530259922e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001061568036675,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.0005035620415583,285.97711181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2189025878906,293.1499938964844,286.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741133010014,1.4530558978265162e-08,0.0010740987490862,-0.0371018163859844,0.0,0.0,0.0,-0.0120162274688482,60.0,9.210143089294434,-0.0,-7.866107409881806e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.000100842626125,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001061921648215,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.843318599043414e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001061921575455,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.0005037297378294,285.98297119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.21759033203125,293.1499938964844,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744709288701,1.457238507640568e-08,0.0010744563769549,-0.0372112020850181,0.0,0.0,0.0,-0.0120369624346494,60.0,9.1983642578125,-0.0,-7.871346952015301e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.000100842626125,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001061921648215,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.843318599043414e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001061921575455,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.0005037297378294,285.98297119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.21759033203125,293.1499938964844,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744709288701,1.457238507640568e-08,0.0010744563769549,-0.0372112020850181,0.0,0.0,0.0,-0.0120369624346494,60.0,9.1983642578125,-0.0,-7.871346952015301e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.0001008673134492,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001062181618181,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,7.845237996662036e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0001062181545421,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0005038530216552,285.98590087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2169494628906,293.1499938964844,286.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747342603281,1.4603138254187796e-08,0.0010747195919975,-0.0372916236519813,0.0,0.0,0.0,-0.012052210047841,60.0,9.193219184875488,-0.0,-7.875200935814065e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001008960534818,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0001062484225258,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,7.847473170841113e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001062484152498,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0005039966199547,285.9888610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750405490398,1.4638938949929072e-08,0.0010750258807092,-0.037385243922472,0.0,0.0,0.0,-0.0120699582621455,60.0,9.188468933105469,-0.0,-7.879688013190389e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001009647239698,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0001063207382685,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,7.852814451325685e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001063207309925,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0005043396377004,285.9947814941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757715208455,1.4724492736206685e-08,0.0010757567360997,-0.0376089699566364,0.0,0.0,0.0,-0.0121123678982257,60.0,9.179966926574709,-0.0,-7.890416497957632e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001009647239698,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0001063207382685,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,7.852814451325685e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001063207309925,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0005043396377004,285.9947814941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757715208455,1.4724492736206685e-08,0.0010757567360997,-0.0376089699566364,0.0,0.0,0.0,-0.0121123678982257,60.0,9.179966926574709,-0.0,-7.890416497957632e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001010496634989,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001064101816155,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,7.859421020839363e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,0.0001064101816155,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0005047639133408,286.000732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766765335574,1.4830319194913956e-08,0.0010766617488116,-0.0378856994211673,0.0,0.0,0.0,-0.0121648302301764,60.0,9.172967910766602,-0.0,-7.903697252231724e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001010496634989,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001064101816155,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,7.859421020839363e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,0.0001064101816155,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0005047639133408,286.000732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766765335574,1.4830319194913956e-08,0.0010766617488116,-0.0378856994211673,0.0,0.0,0.0,-0.0121648302301764,60.0,9.172967910766602,-0.0,-7.903697252231724e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001011465865303,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001065122487489,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,7.866959640523419e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0001065122414729,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0005052480846643,286.0067138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2126159667969,293.1499938964844,286.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777090210467,1.4951075044677964e-08,0.0010776941198855,-0.0382014662027359,0.0,0.0,0.0,-0.0122246937826275,60.0,9.167170524597168,-0.0,-7.918865208011996e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001011465865303,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001065122487489,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,7.866959640523419e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0001065122414729,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0005052480846643,286.0067138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2126159667969,293.1499938964844,286.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777090210467,1.4951075044677964e-08,0.0010776941198855,-0.0382014662027359,0.0,0.0,0.0,-0.0122246937826275,60.0,9.167170524597168,-0.0,-7.918865208011996e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0001012556676869,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0001066271142917,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,7.875443407101557e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001066271070158,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0005057929665781,286.0127258300781,294.1499938964844,293.1499938964844,291.6635437011719,293.21142578125,293.1499938964844,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788711952045,1.508697522467628e-08,0.001078856177628,-0.0385568104684352,0.0,0.0,0.0,-0.0122920647263526,60.0,9.162519454956056,-0.0,-7.935953050264288e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0001012556676869,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0001066271142917,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,7.875443407101557e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001066271070158,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0005057929665781,286.0127258300781,294.1499938964844,293.1499938964844,291.6635437011719,293.21142578125,293.1499938964844,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788711952045,1.508697522467628e-08,0.001078856177628,-0.0385568104684352,0.0,0.0,0.0,-0.0122920647263526,60.0,9.162519454956056,-0.0,-7.935953050264288e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.000101314188214,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001066887343768,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,7.879994518589228e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0001066887343768,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0005060852854512,286.0157165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2108459472656,293.1499938964844,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794949484989,1.5159885791149463e-08,0.001079479814507,-0.0387474484741687,0.0,0.0,0.0,-0.012328210286796,60.0,9.160604476928713,-0.0,-7.945127578068424e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0001013748842524,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0001067526536644,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,7.884715887485072e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,0.0001067526536644,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0005063884891569,286.0187683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.21026611328125,293.1499938964844,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801417520269,1.5235514183586932e-08,0.0010801265016198,-0.0389451868832111,0.0,0.0,0.0,-0.0123657025396823,60.0,9.15891170501709,-0.0,-7.95465027181308e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001015020970953,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.000106886618596,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,7.8946104622446e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.000106886618596,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0005070239421911,286.0248107910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2091369628906,293.1499938964844,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814967099577,1.5394013175296095e-08,0.0010814813431352,-0.0393595919013023,0.0,0.0,0.0,-0.0124442754313349,60.0,9.156071662902832,-0.0,-7.974626470286239e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001015020970953,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.000106886618596,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,7.8946104622446e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.000106886618596,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0005070239421911,286.0248107910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2091369628906,293.1499938964844,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814967099577,1.5394013175296095e-08,0.0010814813431352,-0.0393595919013023,0.0,0.0,0.0,-0.0124442754313349,60.0,9.156071662902832,-0.0,-7.974626470286239e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,0.0001016380556393,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,0.000107029787614,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,7.905184611445293e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.000107029780338,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.000507703050971,286.0309143066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2080078125,293.1499938964844,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829452658072,1.5563401234430785e-08,0.001082929666154,-0.0398024432361125,0.0,0.0,0.0,-0.0125282481312751,60.0,9.154062271118164,-0.0,-7.996002437948847e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,0.0001016380556393,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,0.000107029787614,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,7.905184611445293e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.000107029780338,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.000507703050971,286.0309143066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2080078125,293.1499938964844,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829452658072,1.5563401234430785e-08,0.001082929666154,-0.0398024432361125,0.0,0.0,0.0,-0.0125282481312751,60.0,9.154062271118164,-0.0,-7.996002437948847e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0001017804679577,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0001071797596523,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,7.916261529317126e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0001071797523763,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.0005084144650027,286.0370483398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2069091796875,293.1499938964844,286.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844625066965,1.5740843295475315e-08,0.0010844467906281,-0.0402663201093673,0.0,0.0,0.0,-0.0126162124797701,60.0,9.15274429321289,-0.0,-8.018425035061227e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0001017804679577,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0001071797596523,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,7.916261529317126e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0001071797523763,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.0005084144650027,286.0370483398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2069091796875,293.1499938964844,286.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844625066965,1.5740843295475315e-08,0.0010844467906281,-0.0402663201093673,0.0,0.0,0.0,-0.0126162124797701,60.0,9.15274429321289,-0.0,-8.018425035061227e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0001019292176351,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0001073363964678,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,7.927830301923677e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001073363891919,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.0005091574857942,286.043212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,293.1499938964844,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860473848879,1.5926172380886783e-08,0.0010860314359888,-0.0407507978379726,0.0,0.0,0.0,-0.012708087451756,60.0,9.152053833007812,-0.0,-8.041877919140461e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0001019292176351,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,0.0001073363964678,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,7.927830301923677e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001073363891919,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.0005091574857942,286.043212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,293.1499938964844,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860473848879,1.5926172380886783e-08,0.0010860314359888,-0.0407507978379726,0.0,0.0,0.0,-0.012708087451756,60.0,9.152053833007812,-0.0,-8.041877919140461e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.000102005797089,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001074170359061,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,7.933786400826648e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001074170286301,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0005095400265417,286.0462951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2052917480469,293.1499938964844,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868633398786,1.6021582283087813e-08,0.0010868473909795,-0.041000198572874,0.0,0.0,0.0,-0.0127553865313529,60.0,9.151944160461426,-0.0,-8.053964961618476e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001020834752125,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,0.0001074988322216,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,7.939828356029466e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0001074988322216,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0005099280388094,286.04937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,293.1499938964844,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876910528168,1.6118367085482532e-08,0.0010876749875023,-0.0412531904876232,0.0,0.0,0.0,-0.0128033673390746,60.0,9.151959419250488,-0.0,-8.066236034665054e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0001022415599436,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001076653061318,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,7.952123996801674e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001076653061318,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.000510717742145,286.0556030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,286.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893751168623,1.6315338413619432e-08,0.0010893588187173,-0.0417680293321609,0.0,0.0,0.0,-0.0129010127857327,60.0,9.152268409729004,-0.0,-8.091237191365509e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0001022415599436,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001076653061318,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,7.952123996801674e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001076653061318,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.000510717742145,286.0556030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,286.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893751168623,1.6315338413619432e-08,0.0010893588187173,-0.0417680293321609,0.0,0.0,0.0,-0.0129010127857327,60.0,9.152268409729004,-0.0,-8.091237191365509e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001024037555907,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0001078361019608,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,7.964739052113146e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0001078360946848,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0005115278763696,286.06182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2026672363281,293.1499938964844,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911031858995,1.651741854402644e-08,0.0010910867713391,-0.0422961972653865,0.0,0.0,0.0,-0.0130011923611164,60.0,9.152979850769045,-0.0,-8.116926863976914e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001024037555907,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0001078361019608,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,7.964739052113146e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0001078360946848,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0005115278763696,286.06182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2026672363281,293.1499938964844,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911031858995,1.651741854402644e-08,0.0010910867713391,-0.0422961972653865,0.0,0.0,0.0,-0.0130011923611164,60.0,9.152979850769045,-0.0,-8.116926863976914e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001025663368636,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001080073125194,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,7.977383938850835e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.0001080073052435,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0005123400478623,286.068115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.20166015625,293.1499938964844,286.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928354458883,1.6719988948921127e-08,0.0010928187984973,-0.0428256057202816,0.0,0.0,0.0,-0.0131016140803694,60.0,9.153935432434082,-0.0,-8.142720275827743e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001025663368636,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001080073125194,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,7.977383938850835e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.0001080073052435,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0005123400478623,286.068115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.20166015625,293.1499938964844,286.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928354458883,1.6719988948921127e-08,0.0010928187984973,-0.0428256057202816,0.0,0.0,0.0,-0.0131016140803694,60.0,9.153935432434082,-0.0,-8.142720275827743e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.000102723344753,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0001081726441043,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,7.98959590611048e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0001081726441043,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0005131243378855,286.07440185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.20068359375,293.1499938964844,286.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945083340629,1.6915613798573762e-08,0.0010944914538413,-0.0433368310332298,0.0,0.0,0.0,-0.0131985927000641,60.0,9.15478229522705,-0.0,-8.16766743128028e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.000102723344753,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0001081726441043,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,7.98959590611048e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0001081726441043,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0005131243378855,286.07440185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.20068359375,293.1499938964844,286.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945083340629,1.6915613798573762e-08,0.0010944914538413,-0.0433368310332298,0.0,0.0,0.0,-0.0131985927000641,60.0,9.15478229522705,-0.0,-8.16766743128028e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0001027987746056,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0001082520757336,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,7.995462510734797e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001082520757336,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.0005135011160746,286.0775756835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2001953125,293.1499938964844,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953117161989,1.7009597286232747e-08,0.0010952947195619,-0.0435824282467365,0.0,0.0,0.0,-0.0132451830431818,60.0,9.155068397521973,-0.0,-8.179667077001795e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001028722108458,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.000108329411887,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,8.00117413746193e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0001083294046111,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0005138679407536,286.08074951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960940271615,1.7101095650673415e-08,0.0010960769141092,-0.0438215211033821,0.0,0.0,0.0,-0.0132905421778559,60.0,9.155243873596191,-0.0,-8.19135692609052e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001030129424179,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001084776085917,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,8.012120088096708e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001084776085917,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0005145709146745,286.08709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,286.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097593922168,1.7276443387004292e-08,0.0010975766927003,-0.0442796982824802,0.0,0.0,0.0,-0.013377470895648,60.0,9.155238151550291,-0.0,-8.213783786459319e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001030129424179,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001084776085917,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,8.012120088096708e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001084776085917,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0005145709146745,286.08709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,286.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097593922168,1.7276443387004292e-08,0.0010975766927003,-0.0442796982824802,0.0,0.0,0.0,-0.013377470895648,60.0,9.155238151550291,-0.0,-8.213783786459319e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
