time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070740,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001031405627145,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,0.0001086120028048,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,8.022045949473977e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001086119955289,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0005152084049768,286.0934753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989536531269,1.7435452193126366e-08,0.0010989361908286,-0.0446951575577259,0.0,0.0,0.0,-0.0134562980383634,60.0,9.154409408569336,-0.0,-8.23414652018073e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001031405627145,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,0.0001086120028048,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,8.022045949473977e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001086119955289,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0005152084049768,286.0934753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989536531269,1.7435452193126366e-08,0.0010989361908286,-0.0446951575577259,0.0,0.0,0.0,-0.0134562980383634,60.0,9.154409408569336,-0.0,-8.23414652018073e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001032551590469,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,0.0001087326745619,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,8.030958997551352e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0001087326672859,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0005157808191142,286.099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1968994140625,293.1499938964844,286.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001746170222,1.757822687409316e-08,0.0011001570383086,-0.045068185776472,0.0,0.0,0.0,-0.0135270776227116,60.0,9.152715682983398,-0.0,-8.252452232682118e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001032551590469,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,0.0001087326745619,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,8.030958997551352e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0001087326672859,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0005157808191142,286.099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1968994140625,293.1499938964844,286.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001746170222,1.757822687409316e-08,0.0011001570383086,-0.045068185776472,0.0,0.0,0.0,-0.0135270776227116,60.0,9.152715682983398,-0.0,-8.252452232682118e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0001033537773764,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001088365243049,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,8.038629312068224e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0001088365170289,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0005162734887562,286.1062927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101225381717,1.7701101029388155e-08,0.0011012076865881,-0.0453892052173614,0.0,0.0,0.0,-0.0135879907757043,60.0,9.149937629699709,-0.0,-8.268222728702312e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0001033537773764,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001088365243049,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,8.038629312068224e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0001088365170289,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0005162734887562,286.1062927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101225381717,1.7701101029388155e-08,0.0011012076865881,-0.0453892052173614,0.0,0.0,0.0,-0.0135879907757043,60.0,9.149937629699709,-0.0,-8.268222728702312e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,0.0001033952503348,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,0.0001088801946025,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,8.041854744078591e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0001088801873265,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,0.0005164806498214,286.1094970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1955261230469,293.1499938964844,286.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016669450327,1.775276992077579e-08,0.0011016491334885,-0.0455241873860359,0.0,0.0,0.0,-0.0136136040091514,60.0,9.147997856140137,-0.0,-8.274858487311577e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001034331871778,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001089201468857,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,8.044805872486904e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001089201396098,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0005166701157577,286.1127319335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020705569535,1.7800036999915392e-08,0.0011020527454093,-0.0456476733088493,0.0,0.0,0.0,-0.013637033291161,60.0,9.145788192749023,-0.0,-8.28093149607412e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001034979213727,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001089883153326,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,8.049840835155919e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001089883080567,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0005169935175217,286.1191711425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027612490579,1.788069248220836e-08,0.0011027434375137,-0.0458583757281303,0.0,0.0,0.0,-0.0136770233511924,60.0,9.14061164855957,-0.0,-8.29129973567433e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001034979213727,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001089883153326,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,8.049840835155919e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001089883080567,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0005169935175217,286.1191711425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027612490579,1.788069248220836e-08,0.0011027434375137,-0.0458583757281303,0.0,0.0,0.0,-0.0136770233511924,60.0,9.14061164855957,-0.0,-8.29129973567433e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.000103539248812,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0001090318328351,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,8.053054625634104e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0001090318255592,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0005171999218873,286.1256408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032014153897,1.7932173079771022e-08,0.0011031834874302,-0.0459928549826145,0.0,0.0,0.0,-0.013702543452382,60.0,9.133781433105469,-0.0,-8.297920572886144e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.000103539248812,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0001090318328351,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,8.053054625634104e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0001090318255592,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0005171999218873,286.1256408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032014153897,1.7932173079771022e-08,0.0011031834874302,-0.0459928549826145,0.0,0.0,0.0,-0.013702543452382,60.0,9.133781433105469,-0.0,-8.297920572886144e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0001035593959386,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001090530495275,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,8.054621866904199e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001090530422516,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.000517300562933,286.13214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034160852432,1.7957271225554905e-08,0.0011033981572836,-0.0460584200918674,0.0,0.0,0.0,-0.0137149859219789,60.0,9.12537956237793,-0.0,-8.301149279077435e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0001035593959386,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001090530495275,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,8.054621866904199e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001090530422516,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.000517300562933,286.13214111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034160852432,1.7957271225554905e-08,0.0011033981572836,-0.0460584200918674,0.0,0.0,0.0,-0.0137149859219789,60.0,9.12537956237793,-0.0,-8.301149279077435e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001035559034789,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,0.000109049367893,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,8.054349746089429e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.000109049367893,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0005172831006348,286.1386413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,293.1499938964844,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033788323402,1.7952908493157338e-08,0.0011033609043806,-0.0460470244288444,0.0,0.0,0.0,-0.0137128233909606,60.0,9.115238189697266,-0.0,-8.300587950316186e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001035559034789,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,0.000109049367893,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,8.054349746089429e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.000109049367893,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0005172831006348,286.1386413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,293.1499938964844,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033788323402,1.7952908493157338e-08,0.0011033609043806,-0.0460470244288444,0.0,0.0,0.0,-0.0137128233909606,60.0,9.115238189697266,-0.0,-8.300587950316186e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001035423192661,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001090350633603,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,8.053293277043849e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.0001090350560843,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0005172152887098,286.14190673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1913146972656,293.1499938964844,286.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032338952645,1.7935978036121014e-08,0.001103215967305,-0.0460027940571308,0.0,0.0,0.0,-0.0137044293805956,60.0,9.109282493591309,-0.0,-8.29841013683108e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001035247696563,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.000109016582428,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,8.051928307395428e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.000109016575152,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0005171276279725,286.1451721191406,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030458845198,1.7914103978000643e-08,0.0011030279565602,-0.045945655554533,0.0,0.0,0.0,-0.0136935804039239,60.0,9.10299301147461,-0.0,-8.29559638759747e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0001034736342262,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001089627330657,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,8.047951268963516e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0001089627330657,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,0.0005168721545487,286.1517028808594,294.1499938964844,293.1499938964844,291.6635437011719,293.19012451171875,293.1499938964844,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025023413822,1.7850382505457674e-08,0.0011024844134226,-0.0457791909575462,0.0,0.0,0.0,-0.0136619983240962,60.0,9.089265823364258,-0.0,-8.287402408768686e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0001034736342262,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001089627330657,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,8.047951268963516e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,0.0001089627330657,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,0.0005168721545487,286.1517028808594,294.1499938964844,293.1499938964844,291.6635437011719,293.19012451171875,293.1499938964844,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025023413822,1.7850382505457674e-08,0.0011024844134226,-0.0457791909575462,0.0,0.0,0.0,-0.0136619983240962,60.0,9.089265823364258,-0.0,-8.287402408768686e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.000103432983451,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.000108919928607,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,8.044789137784392e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0001089199213311,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0005166691262274,286.15509033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.189697265625,293.1499938964844,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102068577893,1.7799724361111657e-08,0.0011020508827641,-0.0456468537449836,0.0,0.0,0.0,-0.0136368824169039,60.0,9.081082344055176,-0.0,-8.280891705680915e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001033945736708,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0001088794815586,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,8.04180235718377e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0001088794815586,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0005164772737771,286.1582336425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1893310546875,293.1499938964844,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016599601134,1.7751867531501375e-08,0.0011016422649845,-0.0455218292772769,0.0,0.0,0.0,-0.0136131606996059,60.0,9.073485374450684,-0.0,-8.274742668845647e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0001032743020914,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001087528289644,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,8.032447658479214e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001087528216885,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0005158764543011,286.1647644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1885681152344,293.1499938964844,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003784602507,1.7601994528604337e-08,0.0011003608815371,-0.0451302789151668,0.0,0.0,0.0,-0.0135388635098934,60.0,9.054986953735352,-0.0,-8.255501171561266e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0001032743020914,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001087528289644,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,8.032447658479214e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001087528216885,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0005158764543011,286.1647644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1885681152344,293.1499938964844,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003784602507,1.7601994528604337e-08,0.0011003608815371,-0.0451302789151668,0.0,0.0,0.0,-0.0135388635098934,60.0,9.054986953735352,-0.0,-8.255501171561266e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001031035135383,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001085729818441,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,8.019163942662999e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0001085729745682,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0005150233628228,286.1712951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1878356933594,293.1499938964844,286.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985588887706,1.7389179873816832e-08,0.0010985414264723,-0.0445742607116699,0.0,0.0,0.0,-0.0134333632886409,60.0,9.033101081848145,-0.0,-8.228218462136283e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001031035135383,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001085729818441,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,8.019163942662999e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0001085729745682,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0005150233628228,286.1712951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1878356933594,293.1499938964844,286.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985588887706,1.7389179873816832e-08,0.0010985414264723,-0.0445742607116699,0.0,0.0,0.0,-0.0134333632886409,60.0,9.033101081848145,-0.0,-8.228218462136283e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,0.0001029958002618,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0001084595496649,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,8.010786405066028e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001084595496649,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0005144852912053,286.174560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974109172821,1.7254961903745425e-08,0.0010973936878144,-0.0442235730588436,0.0,0.0,0.0,-0.0133668258786201,60.0,9.02045440673828,-0.0,-8.211034696614662e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.000102882979263,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.000108340747829,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,8.002010872587562e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001083407405531,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0005139217246323,286.1778259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1871032714844,293.1499938964844,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962089290842,1.7114381023475292e-08,0.0010961918160319,-0.0438562370836734,0.0,0.0,0.0,-0.0132971350103616,60.0,9.007390975952148,-0.0,-8.193055123228987e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001026297395583,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001080740767065,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,7.982314855325967e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001080740694305,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0005126567557454,286.1843566894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1864013671875,293.1499938964844,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935127502307,1.6798841429022104e-08,0.001093495870009,-0.0430316738784313,0.0,0.0,0.0,-0.013140719383955,60.0,8.979065895080566,-0.0,-8.152770902825068e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001026297395583,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001080740767065,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,7.982314855325967e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001080740694305,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0005126567557454,286.1843566894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1864013671875,293.1499938964844,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935127502307,1.6798841429022104e-08,0.001093495870009,-0.0430316738784313,0.0,0.0,0.0,-0.013140719383955,60.0,8.979065895080566,-0.0,-8.152770902825068e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0001023420409183,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001077711058314,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,7.959938375279307e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,0.0001077711058314,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0005112196085974,286.1908569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904455557465,1.6440347749835382e-08,0.0010904291411861,-0.0420947670936584,0.0,0.0,0.0,-0.0129629923030734,60.0,8.947827339172363,-0.0,-8.107124216394369e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0001023420409183,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001077711058314,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,7.959938375279307e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,0.0001077711058314,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0005112196085974,286.1908569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904455557465,1.6440347749835382e-08,0.0010904291411861,-0.0420947670936584,0.0,0.0,0.0,-0.0129629923030734,60.0,8.947827339172363,-0.0,-8.107124216394369e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0001020215640892,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0001074336323654,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,7.935011672088876e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001074336250894,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.000509618781507,286.1973876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087030977942,1.6041024508695045e-08,0.0010870149126276,-0.0410510189831256,0.0,0.0,0.0,-0.0127650322392582,60.0,8.913809776306152,-0.0,-8.056429123826092e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0001020215640892,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0001074336323654,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,7.935011672088876e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001074336250894,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.000509618781507,286.1973876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087030977942,1.6041024508695045e-08,0.0010870149126276,-0.0410510189831256,0.0,0.0,0.0,-0.0127650322392582,60.0,8.913809776306152,-0.0,-8.056429123826092e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001016751484712,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0001070688449544,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,7.908068801043555e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,0.0001070688376785,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0005078883841633,286.203857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833400301635,1.5609391113002857e-08,0.001083324314095,-0.0399226732552051,0.0,0.0,0.0,-0.0125510543584823,60.0,8.8775053024292,-0.0,-8.00181041427095e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001016751484712,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0001070688449544,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,7.908068801043555e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,0.0001070688376785,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0005078883841633,286.203857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833400301635,1.5609391113002857e-08,0.001083324314095,-0.0399226732552051,0.0,0.0,0.0,-0.0125510543584823,60.0,8.8775053024292,-0.0,-8.00181041427095e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0001014916197163,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001068755809683,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,7.89379482739605e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001068755736923,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0005069716135039,286.2071228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813840199261,1.5380711815282666e-08,0.0010813686531037,-0.0393248125910759,0.0,0.0,0.0,-0.0124376872554421,60.0,8.85840129852295,-0.0,-7.97294887888711e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001013057481031,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0001066798431565,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,7.879337499616668e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0001066798358806,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0005060431431047,286.2103576660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079402747564,1.5149108634204822e-08,0.0010793876135721,-0.0387192666530609,0.0,0.0,0.0,-0.0123228672891855,60.0,8.839040756225586,-0.0,-7.943771151985858e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,0.000100925368315,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.000106279287138,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,7.849752728361636e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.000106279287138,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0005041430704295,286.216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1830749511719,293.1499938964844,286.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753512615337,1.4675159754062861e-08,0.0010753365932032,-0.0374799631536006,0.0,0.0,0.0,-0.0120879197493195,60.0,8.799525260925293,-0.0,-7.884229091814633e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
