time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073080,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,0.000100925368315,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.000106279287138,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,7.849752728361636e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.000106279287138,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0005041430704295,286.216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1830749511719,293.1499938964844,286.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753512615337,1.4675159754062861e-08,0.0010753365932032,-0.0374799631536006,0.0,0.0,0.0,-0.0120879197493195,60.0,8.799525260925293,-0.0,-7.884229091814633e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0001006883758236,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001060297217918,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,7.831319817341864e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,0.0001060297217918,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0005029592430219,286.2206726074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072826096788,1.4379865298508321e-08,0.0010728116612881,-0.0367077216506004,0.0,0.0,0.0,-0.0119415298104286,60.0,8.77493953704834,-0.0,-7.847244631875584e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001005303638521,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0001058633279171,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,7.819029997335747e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0001058633279171,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0005021699471399,286.2232666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711424984037,1.4182984564570232e-08,0.0010711282957345,-0.0361928157508373,0.0,0.0,0.0,-0.011843929067254,60.0,8.75854778289795,-0.0,-7.822634273679796e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0001001297496259,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001054414606187,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,7.787871436448768e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.0001054414606187,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0005001688259653,286.22967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668738977983,1.3683823851806665e-08,0.0010668601607903,-0.0348872207105159,0.0,0.0,0.0,-0.011596473865211,60.0,8.716782569885254,-0.0,-7.760411335766548e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0001001297496259,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001054414606187,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,7.787871436448768e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.0001054414606187,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0005001688259653,286.22967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668738977983,1.3683823851806665e-08,0.0010668601607903,-0.0348872207105159,0.0,0.0,0.0,-0.011596473865211,60.0,8.716782569885254,-0.0,-7.760411335766548e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,9.972740372177212e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0001050177743309,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,7.756577542750165e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001050177670549,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0004981589736416,286.236083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,287.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062586903572,1.3182506641840064e-08,0.0010625737486407,-0.0335758104920387,0.0,0.0,0.0,-0.0113479513674974,60.0,8.674562454223633,-0.0,-7.698169213199435e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,9.972740372177212e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0001050177743309,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,7.756577542750165e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001050177670549,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0004981589736416,286.236083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,287.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062586903572,1.3182506641840064e-08,0.0010625737486407,-0.0335758104920387,0.0,0.0,0.0,-0.0113479513674974,60.0,8.674562454223633,-0.0,-7.698169213199435e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.952744585461916e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0001048072081175,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,7.741025183349848e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001048072008416,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0004971601301804,286.2392883300781,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604563867673,1.2933361048794724e-08,0.0010604434646666,-0.0329239964485168,0.0,0.0,0.0,-0.0112244393676519,60.0,8.653392791748047,-0.0,-7.667328816296506e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,9.932846296578646e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0001045976678142,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,7.725548493908718e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001045976678142,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0004961661761626,286.2424621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,287.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583366965875,1.2685434924719633e-08,0.0010583240073174,-0.0322753340005874,0.0,0.0,0.0,-0.011101534590125,60.0,8.632251739501953,-0.0,-7.6367015822143e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.893352398648858e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0001041817813529,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,7.69483158364892e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,0.000104181774077,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.0004941934021189,286.24884033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,287.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541282827034,1.219335388213949e-08,0.0010541160590946,-0.0309877563267946,0.0,0.0,0.0,-0.0108575886115431,60.0,8.59007453918457,-0.0,-7.5760929973967e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.893352398648858e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0001041817813529,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,7.69483158364892e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,0.000104181774077,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.0004941934021189,286.24884033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1801147460937,293.1499938964844,287.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541282827034,1.219335388213949e-08,0.0010541160590946,-0.0309877563267946,0.0,0.0,0.0,-0.0108575886115431,60.0,8.59007453918457,-0.0,-7.5760929973967e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,9.854969539446756e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001037775873555,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,7.664977601962164e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001037775800796,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,0.0004922760999761,286.25518798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,287.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500384960323,1.1715115100230378e-08,0.0010500268545001,-0.029736254364252,0.0,0.0,0.0,-0.0106205055490136,60.0,8.548394203186035,-0.0,-7.517421352076782e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,9.854969539446756e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001037775873555,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,7.664977601962164e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001037775800796,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,0.0004922760999761,286.25518798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1795654296875,293.1499938964844,287.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500384960323,1.1715115100230378e-08,0.0010500268545001,-0.029736254364252,0.0,0.0,0.0,-0.0106205055490136,60.0,8.548394203186035,-0.0,-7.517421352076782e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,9.817798127187416e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0001033861553878,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,7.636066584382206e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0001033861553878,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0004904193338006,286.26153564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,293.1499938964844,287.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460779303684,1.1251977127813008e-08,0.0010460666380822,-0.02852413803339,0.0,0.0,0.0,-0.0103909084573388,60.0,8.507423400878906,-0.0,-7.460818807203395e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,9.817798127187416e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0001033861553878,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,7.636066584382206e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0001033861553878,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0004904193338006,286.26153564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,293.1499938964844,287.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460779303684,1.1251977127813008e-08,0.0010460666380822,-0.02852413803339,0.0,0.0,0.0,-0.0103909084573388,60.0,8.507423400878906,-0.0,-7.460818807203395e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.782182314665988e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0001030111016007,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,7.608365558553487e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0001030111016007,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0004886402166448,286.2678527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1784973144531,293.1499938964844,287.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422830237075,1.0808220984870331e-08,0.0010422721970826,-0.0273626316338777,0.0,0.0,0.0,-0.0101709198206663,60.0,8.467426300048828,-0.0,-7.40678558486252e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.782182314665988e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0001030111016007,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,7.608365558553487e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0001030111016007,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0004886402166448,286.2678527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1784973144531,293.1499938964844,287.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422830237075,1.0808220984870331e-08,0.0010422721970826,-0.0273626316338777,0.0,0.0,0.0,-0.0101709198206663,60.0,8.467426300048828,-0.0,-7.40678558486252e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,9.765219874680042e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0001028324768412,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,7.595172064611688e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0001028324768412,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0004877929168287,286.27099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1782531738281,293.1499938964844,287.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404763743281,1.0596875377189008e-08,0.0010404657805338,-0.0268094055354595,0.0,0.0,0.0,-0.0100661497563123,60.0,8.447990417480469,-0.0,-7.381120070704128e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,9.74865979515016e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0001026580939651,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.582292164443061e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001026580939651,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0004869656986556,286.2741394042969,294.1499938964844,293.1499938964844,291.6635437011719,293.177978515625,293.1499938964844,287.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387125657871,1.0390548865757413e-08,0.0010387020884081,-0.0262692961841821,0.0,0.0,0.0,-0.0099638691172003,60.0,8.428813934326172,-0.0,-7.356107545319901e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.71670524450019e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0001023215954774,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,7.557438948424533e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001023215954774,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0004853694990742,286.28045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,287.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353060206398,9.992411342807372e-09,0.0010352961253374,-0.0252270139753818,0.0,0.0,0.0,-0.009766487404704,60.0,8.391290664672852,-0.0,-7.307961880087532e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.71670524450019e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0001023215954774,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,7.557438948424533e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001023215954774,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0004853694990742,286.28045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,287.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353060206398,9.992411342807372e-09,0.0010352961253374,-0.0252270139753818,0.0,0.0,0.0,-0.009766487404704,60.0,8.391290664672852,-0.0,-7.307961880087532e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,9.69610337051563e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0001021046482492,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,7.541415106970817e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,0.0001021046482492,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0004843404167331,286.28472900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331117082387,9.735726891335617e-09,0.001033102045767,-0.0245549958199262,0.0,0.0,0.0,-0.0096392408013343,60.0,8.366537094116211,-0.0,-7.277004954175936e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,9.686878183856606e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0001020075069391,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.53424028516747e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,0.0001020074996631,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0004838795866817,286.2867126464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,287.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321279987692,9.620786833863804e-09,0.0010321183362975,-0.0242540650069713,0.0,0.0,0.0,-0.0095822568982839,60.0,8.355239868164062,-0.0,-7.263164292226065e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,9.65926519711502e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.000101716723293,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,7.512763113481924e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.000101716723293,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.0004825002688448,286.2929992675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1764831542969,293.1499938964844,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291856015101,9.276747370279281e-09,0.0010291764046996,-0.0233532767742872,0.0,0.0,0.0,-0.0094117010012269,60.0,8.320799827575684,-0.0,-7.221814968261242e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,9.65926519711502e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.000101716723293,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,7.512763113481924e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.000101716723293,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.0004825002688448,286.2929992675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1764831542969,293.1499938964844,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291856015101,9.276747370279281e-09,0.0010291764046996,-0.0233532767742872,0.0,0.0,0.0,-0.0094117010012269,60.0,8.320799827575684,-0.0,-7.221814968261242e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.633998706704006e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.000101450656075,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,7.493111479561776e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.000101450656075,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,0.0004812381521333,286.2992553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264934971928,8.961942299379189e-09,0.001026484533213,-0.0225289817899465,0.0,0.0,0.0,-0.009255638346076,60.0,8.288070678710938,-0.0,-7.184082306821439e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.633998706704006e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.000101450656075,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,7.493111479561776e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.000101450656075,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,0.0004812381521333,286.2992553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264934971928,8.961942299379189e-09,0.001026484533213,-0.0225289817899465,0.0,0.0,0.0,-0.009255638346076,60.0,8.288070678710938,-0.0,-7.184082306821439e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,9.622328070690855e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.0001013277578749,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.484033994842321e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001013277578749,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0004806551733054,286.3023681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17578125,293.1499938964844,287.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252516949549,8.816537722111661e-09,0.0010252428473904,-0.0221482347697019,0.0,0.0,0.0,-0.009183564223349,60.0,8.272417068481445,-0.0,-7.166687510107296e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.611230780137704e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001012108987197,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,7.475403253920376e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001012108987197,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0004801008326467,286.30548095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240692645311,8.678272322981684e-09,0.0010240606497973,-0.0217861719429492,0.0,0.0,0.0,-0.0091150198131799,60.0,8.25719928741455,-0.0,-7.150165970415402e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,9.590919216861948e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001009970073937,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,7.4596049671527e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0001009970073937,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0004790862440131,286.31170654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219031246379,8.425203645856527e-09,0.0010218946263194,-0.0211234651505947,0.0,0.0,0.0,-0.0089895529672503,60.0,8.228163719177246,-0.0,-7.119976430658427e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,9.590919216861948e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001009970073937,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,7.4596049671527e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0001009970073937,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0004790862440131,286.31170654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219031246379,8.425203645856527e-09,0.0010218946263194,-0.0211234651505947,0.0,0.0,0.0,-0.0089895529672503,60.0,8.228163719177246,-0.0,-7.119976430658427e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.57319571170956e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001008103718049,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,7.445819937856868e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001008103718049,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0004782009054906,286.3179626464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200145188719,8.204382062615423e-09,0.0010200063697993,-0.020545182749629,0.0,0.0,0.0,-0.0088800815865397,60.0,8.201059341430664,-0.0,-7.093685638892566e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.57319571170956e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001008103718049,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,7.445819937856868e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001008103718049,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0004782009054906,286.3179626464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200145188719,8.204382062615423e-09,0.0010200063697993,-0.020545182749629,0.0,0.0,0.0,-0.0088800815865397,60.0,8.201059341430664,-0.0,-7.093685638892566e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,9.558064630255104e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001006510283332,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,7.434051076415926e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001006510283332,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0004774450790137,286.3241882324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,287.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184020502492,8.015856423071455e-09,0.001018394017592,-0.0200514588505029,0.0,0.0,0.0,-0.0087866205722093,60.0,8.175909042358398,-0.0,-7.071278673720371e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,9.558064630255104e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001006510283332,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,7.434051076415926e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001006510283332,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0004774450790137,286.3241882324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,287.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184020502492,8.015856423071455e-09,0.001018394017592,-0.0200514588505029,0.0,0.0,0.0,-0.0087866205722093,60.0,8.175909042358398,-0.0,-7.071278673720371e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,9.546139335725456e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001005254525807,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,7.424775685649365e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001005254453048,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0004768493818119,286.33038330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171319590881,7.8672766079535e-09,0.0010171240428462,-0.0196623355150222,0.0,0.0,0.0,-0.0087129659950733,60.0,8.153252601623535,-0.0,-7.053644424104277e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,9.546139335725456e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001005254525807,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,7.424775685649365e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001005254453048,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0004768493818119,286.33038330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171319590881,7.8672766079535e-09,0.0010171240428462,-0.0196623355150222,0.0,0.0,0.0,-0.0087129659950733,60.0,8.153252601623535,-0.0,-7.053644424104277e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.541212057229131e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,0.0001004735750029,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,7.420944166369736e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.000100473567727,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0004766032798215,286.33349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166082065552,7.805895485546444e-09,0.0010166004067286,-0.0195015799254179,0.0,0.0,0.0,-0.0086825424805283,60.0,8.14268970489502,-0.0,-7.046365624319152e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,9.536879224469884e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0001004279401968,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,7.417573942802846e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0001004279329208,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004763868346344,286.33660888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161466198042,7.751904895769712e-09,0.0010161388199776,-0.019360177218914,0.0,0.0,0.0,-0.008655778132379,60.0,8.132588386535645,-0.0,-7.03996576589816e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
