time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075420,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,9.530302486382423e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001003586803562,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,7.412458217004314e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001003586803562,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0004760583105962,286.34283447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443704091,7.669960666589759e-09,0.0010154360206797,-0.0191455651074647,0.0,0.0,0.0,-0.008615143597126,60.0,8.113968849182129,-0.0,-7.030259752127678e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,9.530302486382423e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001003586803562,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,7.412458217004314e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001003586803562,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0004760583105962,286.34283447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443704091,7.669960666589759e-09,0.0010154360206797,-0.0191455651074647,0.0,0.0,0.0,-0.008615143597126,60.0,8.113968849182129,-0.0,-7.030259752127678e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,9.527859947411343e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.000100332967122,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,7.410559192067012e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,0.000100332967122,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0004759363073389,286.3475646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1726379394531,293.1500244140625,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151844471693,7.639535226644512e-09,0.001015176763758,-0.0190658792853355,0.0,0.0,0.0,-0.0086000654846429,60.0,8.101797103881836,-0.0,-7.026657300457374e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.527100337436424e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001003249635687,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,7.409967656712979e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0001003249562927,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.000475898355944,286.3490600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1725158691406,293.1500244140625,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151030728593,7.63006191561999e-09,0.0010150953894481,-0.0190410688519477,0.0,0.0,0.0,-0.008595366962254,60.0,8.097953796386719,-0.0,-7.025535353477609e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.524071356281638e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0001002930657705,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,7.407612429233268e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,0.0001002930657705,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.0004757470451295,286.35528564453125,294.1499938964844,293.15240478515625,291.6650390625,293.17218017578125,293.1506042480469,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147797875106,7.592323214566932e-09,0.0010147722205147,-0.0189422257244586,0.0,0.0,0.0,-0.0085766557604074,60.0,8.084547996520996,-0.0,-7.02106888184062e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.524071356281638e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0001002930657705,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,7.407612429233268e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,0.0001002930657705,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.0004757470451295,286.35528564453125,294.1499938964844,293.15240478515625,291.6650390625,293.17218017578125,293.1506042480469,287.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147797875106,7.592323214566932e-09,0.0010147722205147,-0.0189422257244586,0.0,0.0,0.0,-0.0085766557604074,60.0,8.084547996520996,-0.0,-7.02106888184062e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.519396553514524e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0001002438366413,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.40397663321346e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,0.0001002438366413,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0004755135450977,286.36151123046875,294.1499938964844,293.1594543457031,291.66943359375,293.1719970703125,293.1532897949219,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142816463485,7.534080026516676e-09,0.0010142740793526,-0.0187896843999624,0.0,0.0,0.0,-0.0085477819666266,60.0,8.075037956237793,-0.0,-7.014178038389218e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.519396553514524e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0001002438366413,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.40397663321346e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,0.0001002438366413,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0004755135450977,286.36151123046875,294.1499938964844,293.1594543457031,291.66943359375,293.1719970703125,293.1532897949219,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142816463485,7.534080026516676e-09,0.0010142740793526,-0.0187896843999624,0.0,0.0,0.0,-0.0085477819666266,60.0,8.075037956237793,-0.0,-7.014178038389218e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.516765567241237e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0001002161297947,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,7.40192990633659e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0001002161297947,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0004753821121994,286.3646240234375,294.1499938964844,293.1646423339844,291.6726989746094,293.17193603515625,293.1547546386719,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140016674995,7.501295584688705e-09,0.0010139941005036,-0.018703818321228,0.0,0.0,0.0,-0.0085315313190221,60.0,8.070516586303711,-0.0,-7.010300606680175e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,9.51337206060998e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0001001803975668,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,7.399290188914165e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0001001803902909,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,0.000475212582387,286.36773681640625,294.1499938964844,293.1708984375,291.6766052246094,293.1719055175781,293.15679931640625,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136401979252,7.45901651555414e-09,0.0010136326309293,-0.018593082204461,0.0,0.0,0.0,-0.0085105719044804,60.0,8.06707763671875,-0.0,-7.00530264907684e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.505248453933746e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001000948541332,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,7.39297247491777e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0001000948541332,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0004748068167828,286.3739624023437,294.1499938964844,293.1864929199219,291.68634033203125,293.17205810546875,293.1629333496094,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127746500074,7.357806364183261e-09,0.0010127671994268,-0.0183279998600482,0.0,0.0,0.0,-0.0084603978320956,60.0,8.06320858001709,-0.0,-6.99334350429126e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.505248453933746e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001000948541332,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,7.39297247491777e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0001000948541332,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0004748068167828,286.3739624023437,294.1499938964844,293.1864929199219,291.68634033203125,293.17205810546875,293.1629333496094,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127746500074,7.357806364183261e-09,0.0010127671994268,-0.0183279998600482,0.0,0.0,0.0,-0.0084603978320956,60.0,8.06320858001709,-0.0,-6.99334350429126e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.495341510046272e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.999053145293146e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,7.385266508208588e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,9.999052417697384e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0004743119352497,286.3801574707031,294.1499938964844,293.2060241699219,291.69854736328125,293.17254638671875,293.172119140625,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234374432840696e-09,0.0010117118945345,-0.0180047079920768,0.0,0.0,0.0,-0.0083992071449756,60.0,8.062925338745117,-0.0,-6.978773114951764e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.495341510046272e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.999053145293146e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,7.385266508208588e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,9.999052417697384e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0004743119352497,286.3801574707031,294.1499938964844,293.2060241699219,291.69854736328125,293.17254638671875,293.172119140625,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234374432840696e-09,0.0010117118945345,-0.0180047079920768,0.0,0.0,0.0,-0.0083992071449756,60.0,8.062925338745117,-0.0,-6.978773114951764e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.483766189077868e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,9.986863005906343e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,7.376263238256797e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,9.986863005906343e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.00047373372945,286.3863830566406,294.1499938964844,293.22918701171875,291.7130126953125,293.17340087890625,293.1844482421875,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104856919497,7.090152465138999e-09,0.0010104787070304,-0.0176269561052322,0.0,0.0,0.0,-0.008327710442245,60.0,8.065775871276855,-0.0,-6.961768406199553e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.483766189077868e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,9.986863005906343e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,7.376263238256797e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,9.986863005906343e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.00047373372945,286.3863830566406,294.1499938964844,293.22918701171875,291.7130126953125,293.17340087890625,293.1844482421875,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104856919497,7.090152465138999e-09,0.0010104787070304,-0.0176269561052322,0.0,0.0,0.0,-0.008327710442245,60.0,8.065775871276855,-0.0,-6.961768406199553e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.470750228501856e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,9.973157284548506e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,7.366140198428184e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.973157284548506e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,0.0004730835789814,286.3926086425781,294.1499938964844,293.2557983398437,291.7296447753906,293.1747436523437,293.1998596191406,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090990690514,6.9279906256269905e-09,0.0010090920841321,-0.0172022078186273,0.0,0.0,0.0,-0.0082473205402493,60.0,8.07151985168457,-0.0,-6.942672570176e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.470750228501856e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,9.973157284548506e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,7.366140198428184e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.973157284548506e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,0.0004730835789814,286.3926086425781,294.1499938964844,293.2557983398437,291.7296447753906,293.1747436523437,293.1998596191406,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090990690514,6.9279906256269905e-09,0.0010090920841321,-0.0172022078186273,0.0,0.0,0.0,-0.0082473205402493,60.0,8.07151985168457,-0.0,-6.942672570176e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,9.46379077504389e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,9.96582821244374e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,7.360727613558993e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.96582821244374e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0004727359337266,286.39569091796875,294.1499938964844,293.27032470703125,291.7387084960937,293.17559814453125,293.2087097167969,287.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008357387036,6.841281763314555e-09,0.0010083506349474,-0.0169750861823558,0.0,0.0,0.0,-0.0082043344154953,60.0,8.075441360473633,-0.0,-6.932472729204164e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.456554107600824e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,9.958208102034404e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,7.35509893274866e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.958208102034404e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0004723744350485,286.3988037109375,294.1499938964844,293.2855834960937,291.7482604980469,293.1766052246094,293.2182922363281,287.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075863683596,6.751121439663166e-09,0.0010075796162709,-0.0167389251291751,0.0,0.0,0.0,-0.0081596383824944,60.0,8.080073356628418,-0.0,-6.921874273757568e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,9.441575093660504e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.942434553522617e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.34344866941683e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,9.942434553522617e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0004716262046713,286.4049987792969,294.1499938964844,293.3182983398437,291.7687072753906,293.1790466308594,293.2394104003906,287.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059904307126,6.5644973901157755e-09,0.0010059839114546,-0.0162500794976949,0.0,0.0,0.0,-0.0080671217292547,60.0,8.09129524230957,-0.0,-6.899963267414932e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,9.441575093660504e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.942434553522617e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.34344866941683e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,9.942434553522617e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0004716262046713,286.4049987792969,294.1499938964844,293.3182983398437,291.7687072753906,293.1790466308594,293.2394104003906,287.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059904307126,6.5644973901157755e-09,0.0010059839114546,-0.0162500794976949,0.0,0.0,0.0,-0.0080671217292547,60.0,8.09129524230957,-0.0,-6.899963267414932e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,9.428652265341952e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.928825602401048e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,7.333397661568597e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,9.928825602401048e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,0.0004709806817118,286.4101867675781,294.1499938964844,293.3478698730469,291.7872009277344,293.1815490722656,293.2591247558594,287.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046134702861,6.403490182549376e-09,0.0010046070674434,-0.01582832634449,0.0,0.0,0.0,-0.0079873027279973,60.0,8.10280990600586,-0.0,-6.881087699639465e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,9.42620899877511e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,9.926252823788671e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,7.331497181439772e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,9.926252823788671e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0004708586493507,286.41119384765625,294.1499938964844,293.35369873046875,291.79083251953125,293.1820678710937,293.2630615234375,287.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043531656265,6.3730505317494135e-09,0.0010043467627838,-0.0157485902309417,0.0,0.0,0.0,-0.0079722125083208,60.0,8.105263710021973,-0.0,-6.877522196191421e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.41094767767936e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.910181688610464e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,7.319626456592232e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.910181688610464e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,0.0004700962745118,286.4173583984375,294.1499938964844,293.3915405273437,291.8144836425781,293.18572998046875,293.2890930175781,287.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027269599959,6.1829039665894925e-09,0.0010027207899838,-0.0152504937723279,0.0,0.0,0.0,-0.0078779486939311,60.0,8.122025489807129,-0.0,-6.855269418792886e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.41094767767936e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.910181688610464e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,7.319626456592232e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.910181688610464e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,0.0004700962745118,286.4173583984375,294.1499938964844,293.3915405273437,291.8144836425781,293.18572998046875,293.2890930175781,287.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027269599959,6.1829039665894925e-09,0.0010027207899838,-0.0152504937723279,0.0,0.0,0.0,-0.0078779486939311,60.0,8.122025489807129,-0.0,-6.855269418792886e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.396387758897616e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.894849063130096e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,7.308302156161517e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,9.894849063130096e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,0.0004693689988926,286.42352294921875,294.1499938964844,293.4316101074219,291.83953857421875,293.1901550292969,293.3174743652344,287.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011757258325,6.001502850239149e-09,0.0010011696722358,-0.014775295741856,0.0,0.0,0.0,-0.0077880206517875,60.0,8.141958236694336,-0.0,-6.834073928985164e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.396387758897616e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.894849063130096e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,7.308302156161517e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,9.894849063130096e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,0.0004693689988926,286.42352294921875,294.1499938964844,293.4316101074219,291.83953857421875,293.1901550292969,293.3174743652344,287.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011757258325,6.001502850239149e-09,0.0010011696722358,-0.014775295741856,0.0,0.0,0.0,-0.0077880206517875,60.0,8.141958236694336,-0.0,-6.834073928985164e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.389744082000108e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.887853229884058e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,7.303134771063924e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,9.887853229884058e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0004690371279139,286.4266052246094,294.1499938964844,293.4523620605469,291.8525085449219,293.1927185058594,293.332763671875,287.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004681535065,5.9187290624151956e-09,0.0010004622163251,-0.0145584587007761,0.0,0.0,0.0,-0.0077469879761338,60.0,8.153566360473633,-0.0,-6.824413389949768e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.382951975567266e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.880700963549316e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,7.297852425836027e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,9.880700963549316e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0004686978354584,286.4296875,294.1499938964844,293.4736022949219,291.86578369140625,293.19537353515625,293.34783935546875,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997454471886,5.834109639835105e-09,0.0009997396264225,-0.0143367834389209,0.0,0.0,0.0,-0.0077050430700182,60.0,8.165274620056152,-0.0,-6.81454395135006e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,9.37129880185239e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,9.868429333437234e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,7.288788765436038e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.868429333437234e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0004681157588493,286.43585205078125,294.1499938964844,293.5173034667969,291.89312744140625,293.2013244628906,293.3799743652344,287.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985024807974,5.6889235544588246e-09,0.0009984967764467,-0.0139564424753189,0.0,0.0,0.0,-0.0076330611482262,60.0,8.19147777557373,-0.0,-6.797627349897084e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,9.37129880185239e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,9.868429333437234e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,7.288788765436038e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.868429333437234e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0004681157588493,286.43585205078125,294.1499938964844,293.5173034667969,291.89312744140625,293.2013244628906,293.3799743652344,287.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985024807974,5.6889235544588246e-09,0.0009984967764467,-0.0139564424753189,0.0,0.0,0.0,-0.0076330611482262,60.0,8.19147777557373,-0.0,-6.797627349897084e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.361067350255324e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.857655095402151e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,7.280831050593406e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,9.857655095402151e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0004676046664826,286.4420166015625,294.1499938964844,293.5625,291.9213562011719,293.207763671875,293.4131164550781,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974121348932,5.561450411306623e-09,0.0009974065469577,-0.0136224972084164,0.0,0.0,0.0,-0.0075698662549257,60.0,8.21995735168457,-0.0,-6.782792638659886e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.361067350255324e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.857655095402151e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,7.280831050593406e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,9.857655095402151e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,0.0004676046664826,286.4420166015625,294.1499938964844,293.5625,291.9213562011719,293.207763671875,293.4131164550781,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974121348932,5.561450411306623e-09,0.0009974065469577,-0.0136224972084164,0.0,0.0,0.0,-0.0075698662549257,60.0,8.21995735168457,-0.0,-6.782792638659886e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.355192742077634e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.851469076238573e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,7.276261749211699e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.851469076238573e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0004673112125601,286.4481506347656,294.1499938964844,293.6089172363281,291.95037841796875,293.21490478515625,293.4495544433594,287.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967867517843,5.4882565159175564e-09,0.0009967812802642,-0.0134307472035288,0.0,0.0,0.0,-0.0075335837900638,60.0,8.253007888793945,-0.0,-6.77428175777095e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.355192742077634e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.851469076238573e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,7.276261749211699e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.851469076238573e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0004673112125601,286.4481506347656,294.1499938964844,293.6089172363281,291.95037841796875,293.21490478515625,293.4495544433594,287.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967867517843,5.4882565159175564e-09,0.0009967812802642,-0.0134307472035288,0.0,0.0,0.0,-0.0075335837900638,60.0,8.253007888793945,-0.0,-6.77428175777095e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,9.35308198677376e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,9.8492469987832e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,7.274620293173939e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,9.84924627118744e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0004672057984862,286.4543151855469,294.1499938964844,293.6562805175781,291.98004150390625,293.2228698730469,293.4870910644531,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099656090606,5.461963326069963e-09,0.0009965554345399,-0.0133618656545877,0.0,0.0,0.0,-0.0075205438770353,60.0,8.290360450744629,-0.0,-6.771225713464446e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,9.35308198677376e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,9.8492469987832e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,7.274620293173939e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,9.84924627118744e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0004672057984862,286.4543151855469,294.1499938964844,293.6562805175781,291.98004150390625,293.2228698730469,293.4870910644531,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099656090606,5.461963326069963e-09,0.0009965554345399,-0.0133618656545877,0.0,0.0,0.0,-0.0075205438770353,60.0,8.290360450744629,-0.0,-6.771225713464446e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.351826884085312e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,9.847924957284704e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,7.273643859662116e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.847924957284704e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0004671430797316,286.4573974609375,294.1499938964844,293.6802673339844,291.9950561523437,293.2268981933594,293.5059509277344,287.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964278433471,5.4463233922774634e-09,0.000996422371827,-0.0133208921179175,0.0,0.0,0.0,-0.007512794341892,60.0,8.309220314025879,-0.0,-6.769408145146373e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
