time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077760,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,9.355629299534483e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,9.851928916759788e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,7.276601536432281e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,9.851928916759788e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.000467333040433,286.4604797363281,294.1499938964844,293.70440673828125,292.0101623535156,293.2312927246094,293.5265808105469,287.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968314552679,5.493695276470589e-09,0.0009968259837478,-0.013444997370243,0.0,0.0,0.0,-0.0075362711213529,60.0,8.331336975097656,-0.0,-6.774914140805778e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.370026964461432e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,9.867090557236224e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.287799962796271e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.867090557236224e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004680522542912,286.4666442871094,294.1499938964844,293.75299072265625,292.0406188964844,293.2408447265625,293.570068359375,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983660420402,5.673076675094535e-09,0.0009983603376895,-0.0139149287715554,0.0,0.0,0.0,-0.0076252007856965,60.0,8.382084846496582,-0.0,-6.795782780955052e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.370026964461432e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,9.867090557236224e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.287799962796271e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.867090557236224e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004680522542912,286.4666442871094,294.1499938964844,293.75299072265625,292.0406188964844,293.2408447265625,293.570068359375,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983660420402,5.673076675094535e-09,0.0009983603376895,-0.0139149287715554,0.0,0.0,0.0,-0.0076252007856965,60.0,8.382084846496582,-0.0,-6.795782780955052e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,9.390214108861984e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,9.888348722597584e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,7.303500751731917e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,9.888348722597584e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0004690606438089,286.47235107421875,294.1499938964844,293.7979431152344,292.0687866210937,293.2503662109375,293.6133728027344,287.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005191434174,5.924585710914698e-09,0.001000513206236,-0.0145738003775477,0.0,0.0,0.0,-0.0077498955652117,60.0,8.435653686523438,-0.0,-6.825096221518835e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,9.392682113684714e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.89094769465737e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,7.3054208769463e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,9.89094769465737e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0004691839276347,286.47283935546875,294.1499938964844,293.8018493652344,292.0712585449219,293.251220703125,293.6173400878906,287.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007818927988,5.955333559626297e-09,0.0010007759556174,-0.014654348604381,0.0,0.0,0.0,-0.0077651375904679,60.0,8.440768241882324,-0.0,-6.828684462334422e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,9.42033002502285e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,9.920062439050524e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,7.326924242079258e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.920061711454764e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0004705649625975,286.4790344238281,294.1499938964844,293.8507080078125,292.1019287109375,293.26177978515625,293.6654052734375,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037251049652,6.299789134800449e-09,0.0010037187021225,-0.0155566809698939,0.0,0.0,0.0,-0.0079358862712979,60.0,8.501364707946777,-0.0,-6.868944524285325e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,9.42033002502285e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,9.920062439050524e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,7.326924242079258e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,9.920061711454764e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0004705649625975,286.4790344238281,294.1499938964844,293.8507080078125,292.1019287109375,293.26177978515625,293.6654052734375,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037251049652,6.299789134800449e-09,0.0010037187021225,-0.0155566809698939,0.0,0.0,0.0,-0.0079358862712979,60.0,8.501364707946777,-0.0,-6.868944524285325e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.46450381889008e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.966579091269524e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,7.361281313933432e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.966579091269524e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0004727715277113,286.4852905273437,294.1499938964844,293.8992919921875,292.13250732421875,293.27325439453125,293.7181701660156,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084308451041,6.850141343051064e-09,0.0010084239766001,-0.0169982966035604,0.0,0.0,0.0,-0.0082087153568863,60.0,8.574610710144043,-0.0,-6.93351438485479e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.46450381889008e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.966579091269524e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,7.361281313933432e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.966579091269524e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0004727715277113,286.4852905273437,294.1499938964844,293.8992919921875,292.13250732421875,293.27325439453125,293.7181701660156,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084308451041,6.850141343051064e-09,0.0010084239766001,-0.0169982966035604,0.0,0.0,0.0,-0.0082087153568863,60.0,8.574610710144043,-0.0,-6.93351438485479e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,9.488181240158156e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.991512342821808e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,7.379697490250692e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.991512342821808e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.0004739542782772,286.4884033203125,294.1499938964844,293.9234313964844,292.147705078125,293.2792053222656,293.74530029296875,287.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109550785273,7.145136482478165e-09,0.0010109479771927,-0.0177709739655256,0.0,0.0,0.0,-0.0083549646660685,60.0,8.613458633422852,-0.0,-6.968249266492421e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,9.515866986475884e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0001002066710498,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,7.401230686809868e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001002066710498,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0004753372340928,286.4915466308594,294.1499938964844,293.9474182128906,292.162841796875,293.2852783203125,293.7733459472656,287.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139051591977,7.490074338534214e-09,0.0010138977086171,-0.0186744295060634,0.0,0.0,0.0,-0.0085259657353162,60.0,8.654677391052246,-0.0,-7.008974023392511e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,9.578798926668242e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,0.0001008693798212,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,7.450178236467764e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0001008693725452,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0004784808261319,286.49786376953125,294.1499938964844,293.99481201171875,292.1927490234375,293.2980651855469,293.8313903808594,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206076549366,8.274145812947609e-09,0.0010205993894487,-0.0207278840243816,0.0,0.0,0.0,-0.0089146494865417,60.0,8.744231224060059,-0.0,-7.101986909674451e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,9.578798926668242e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,0.0001008693798212,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,7.450178236467764e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0001008693725452,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,0.0004784808261319,286.49786376953125,294.1499938964844,293.99481201171875,292.1927490234375,293.2980651855469,293.8313903808594,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206076549366,8.274145812947609e-09,0.0010205993894487,-0.0207278840243816,0.0,0.0,0.0,-0.0089146494865417,60.0,8.744231224060059,-0.0,-7.101986909674451e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.653434244683012e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,0.0001016553214867,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,7.508227281505242e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0001016553142108,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0004822089977096,286.5042724609375,294.1499938964844,294.04119873046875,292.22216796875,293.3119506835937,293.8918151855469,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285605676472,9.204031314880012e-09,0.0010285513708367,-0.0231628809124231,0.0,0.0,0.0,-0.0093756364658474,60.0,8.84521198272705,-0.0,-7.21309092455158e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.653434244683012e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,0.0001016553214867,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,7.508227281505242e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0001016553142108,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0004822089977096,286.5042724609375,294.1499938964844,294.04119873046875,292.22216796875,293.3119506835937,293.8918151855469,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285605676472,9.204031314880012e-09,0.0010285513708367,-0.0231628809124231,0.0,0.0,0.0,-0.0093756364658474,60.0,8.84521198272705,-0.0,-7.21309092455158e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.73343921941705e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001024978118948,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,7.570453453809023e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,0.0001024978118948,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0004862054192926,286.5107116699219,294.1499938964844,294.0863952636719,292.2509155273437,293.3265686035156,293.9506530761719,287.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370860109105,1.0200834843487884e-08,0.0010370757663622,-0.0257726591080427,0.0,0.0,0.0,-0.0098697990179061,60.0,8.951446533203125,-0.0,-7.333146356813813e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.73343921941705e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001024978118948,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,7.570453453809023e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,0.0001024978118948,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0004862054192926,286.5107116699219,294.1499938964844,294.0863952636719,292.2509155273437,293.3265686035156,293.9506530761719,287.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370860109105,1.0200834843487884e-08,0.0010370757663622,-0.0257726591080427,0.0,0.0,0.0,-0.0098697990179061,60.0,8.951446533203125,-0.0,-7.333146356813813e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,9.818156104302034e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,0.0001033899170579,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,7.636344525963068e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001033899170579,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0004904372035525,286.5172424316406,294.1499938964844,294.1300964355469,292.2788391113281,293.3417663574219,294.0085144042969,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461120400577,1.1256344301102672e-08,0.0010461007477715,-0.028535570949316,0.0,0.0,0.0,-0.0103930570185184,60.0,9.061779022216797,-0.0,-7.461351714255215e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,9.818156104302034e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,0.0001033899170579,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,7.636344525963068e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001033899170579,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0004904372035525,286.5172424316406,294.1499938964844,294.1300964355469,292.2788391113281,293.3417663574219,294.0085144042969,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461120400577,1.1256344301102672e-08,0.0010461007477715,-0.028535570949316,0.0,0.0,0.0,-0.0103930570185184,60.0,9.061779022216797,-0.0,-7.461351714255215e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.862067963695154e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.0001038523332681,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109191894531,0.0,0.0,7.670498598599806e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0001038523332681,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.0004926307010464,286.5205078125,294.1499938964844,294.1513366699219,292.2924499511719,293.34942626953125,294.03790283203125,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507912375032,1.1803466648530048e-08,0.0010507794795557,-0.0299674738198518,0.0,0.0,0.0,-0.010664289817214,60.0,9.117812156677246,-0.0,-7.528243628485144e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,9.907712956191972e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.00010433299758,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,7.706000178586692e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.00010433299758,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,0.000494910753332,286.5238037109375,294.1499938964844,294.1720886230469,292.3058166503906,293.3573608398437,294.0650634765625,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556533234193,1.2372179725161914e-08,0.0010556409833952,-0.0314556919038295,0.0,0.0,0.0,-0.010946218855679,60.0,9.175592422485352,-0.0,-7.598091400495832e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.997973393183202e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,0.000105283485027,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,7.77620225562714e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.000105283477751,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,0.0004994194605387,286.5303955078125,294.1499938964844,294.212158203125,292.33172607421875,293.3736267089844,294.1185607910156,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065271324478,1.3496786799294114e-08,0.0010652578203007,-0.034397967159748,0.0,0.0,0.0,-0.011503736488521,60.0,9.291199684143066,-0.0,-7.73716024582427e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.997973393183202e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,0.000105283485027,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,7.77620225562714e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.000105283477751,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,0.0004994194605387,286.5303955078125,294.1499938964844,294.212158203125,292.33172607421875,293.3736267089844,294.1185607910156,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065271324478,1.3496786799294114e-08,0.0010652578203007,-0.034397967159748,0.0,0.0,0.0,-0.011503736488521,60.0,9.291199684143066,-0.0,-7.73716024582427e-08,0.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.0,0.050000000745058,0.0001008701292448,298.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.050000000745058,0.0001062211158568,298.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262084960937,0.0,0.050000000745058,7.8454555477947e-05,298.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.050000000745058,0.0001062211085809,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.050000000745058,0.0005038671661168,286.5370483398437,284.95001220703125,294.25,292.3564147949219,293.3901062011719,294.1702575683594,287.29803466796875,1.0,0.1000000014901161,7.876438945508824e-10,7.876438945508824e-10,1.0,1.0,-0.0010747576598078,1.4606195364308404e-08,0.0010747429914772,-0.0372996181249618,0.0,0.0,0.0,-0.0120537113398313,60.0,9.406264305114746,-0.0,-7.87558391834864e-08,1.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.0,0.050000000745058,0.0001008701292448,298.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.050000000745058,0.0001062211158568,298.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262084960937,0.0,0.050000000745058,7.8454555477947e-05,298.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.050000000745058,0.0001062211085809,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.050000000745058,0.0005038671661168,286.5370483398437,284.95001220703125,294.25,292.3564147949219,293.3901062011719,294.1702575683594,287.29803466796875,1.0,0.1000000014901161,7.876438945508824e-10,7.876438945508824e-10,1.0,1.0,-0.0010747576598078,1.4606195364308404e-08,0.0010747429914772,-0.0372996181249618,0.0,0.0,0.0,-0.0120537113398313,60.0,9.406264305114746,-0.0,-7.87558391834864e-08,1.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.6357342004776001,0.050000000745058,0.0408244393765926,298.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.6357342004776001,0.050000000745058,0.0429900996387004,298.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.6357342004776001,0.050000000745058,0.0317523442208766,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.6357342004776001,0.050000000745058,0.0429900996387004,298.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.6357342004776001,0.050000000745058,0.203926533460617,287.1292724609375,284.95001220703125,294.2683410644531,292.3685302734375,297.01324462890625,297.7679138183594,287.505126953125,1.0,0.1097091659903526,0.0845726206898689,0.0845726206898689,1.0,1.0,-0.4357154369354248,0.0005315269227139,0.4351839125156402,-0.120204322040081,0.0,0.0,0.0,10.167540550231934,60.0,1244.5302734375,0.0,12.271753311157228,1.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9990539550781,0.6329970955848694,0.050000000745058,0.0452472381293773,298.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9990539550781,0.6329970955848694,0.050000000745058,0.0476475208997726,298.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9990539550781,0.6329970955848694,0.050000000745058,0.0351922959089279,298.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9990539550781,0.6329970955848694,0.050000000745058,0.0476475208997726,298.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9990539550781,0.6329970955848694,0.050000000745058,0.2260193228721618,288.1121520996094,284.95001220703125,294.2866516113281,292.3808288574219,297.55499267578125,298.7186279296875,288.8084716796875,1.0,0.1210798695683479,0.1691452413797378,0.1691452413797378,1.0,1.0,-0.4821119010448456,0.0173786282539367,0.4647332727909088,-0.1111504882574081,0.0,0.0,0.0,12.501240730285645,60.0,2541.34228515625,0.0,16.681238174438477,1.0,281.571044921875,283.8600769042969,296.9232482910156,298.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092882369035801e-21,-2.5464411845179005e-21,-2.5464411845179005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.0456749573349952,298.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.0480979271233081,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.0355249643325805,298.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.0480979271233081,298.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.2281558662652969,287.1885070800781,284.95001220703125,294.3233337402344,292.4059143066406,297.5252990722656,298.68634033203125,286.3030090332031,1.0,0.140578031539917,0.3382904827594757,0.3382904827594757,1.0,1.0,-0.4866765141487121,0.0649133697152137,0.421763151884079,-0.0639668181538581,1.0,1.0,0.0,20.032373428344727,60.0,11897.9013671875,0.0,23.179969787597656,1.0,282.3289489746094,285.90008544921875,297.4850158691406,298.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,2101.150634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251398742198944,1.0,0.0,0.0,0.9654856324195862,0.9654874801635742,6.321678114318274e-08,4.264522552490234,4.264512538909912,9.797887287277264e-06,0.0,0.0,-0.0,4628.47802734375,0.0,27.65325736999512,1895.2459716796875,0.0,322.3989562988281,0.2489971816539764,1.0,0.0,3.0,1.0,0.0
18079440,298.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.0456749573349952,298.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.0480979271233081,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.0355249643325805,298.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.0480979271233081,298.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.571985125541687,0.050000000745058,0.2281558662652969,287.1885070800781,284.95001220703125,294.3233337402344,292.4059143066406,297.5252990722656,298.68634033203125,286.3030090332031,1.0,0.140578031539917,0.3382904827594757,0.3382904827594757,1.0,1.0,-0.4866765141487121,0.0649133697152137,0.421763151884079,-0.0639668181538581,1.0,1.0,0.0,20.032373428344727,60.0,11897.9013671875,0.0,23.179969787597656,1.0,282.3289489746094,285.90008544921875,297.4850158691406,298.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,2101.150634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251398742198944,1.0,0.0,0.0,0.9654856324195862,0.9654874801635742,6.321678114318274e-08,4.264522552490234,4.264512538909912,9.797887287277264e-06,0.0,0.0,-0.0,4628.47802734375,0.0,27.65325736999512,1895.2459716796875,0.0,322.3989562988281,0.2489971816539764,1.0,0.0,3.0,1.0,0.0
18079500,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.5500385761260986,0.050000000745058,0.045812252908945,298.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.5500385761260986,0.050000000745058,0.0482425093650817,298.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.5500385761260986,0.050000000745058,0.0356317535042762,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.5500385761260986,0.050000000745058,0.0482425093650817,298.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.5500385761260986,0.050000000745058,0.2288416922092437,285.7968139648437,284.95001220703125,294.3416748046875,292.418701171875,297.49737548828125,298.6389465332031,285.3714599609375,1.0,0.1489773839712143,0.422863095998764,0.422863095998764,1.0,1.0,-0.4881396293640136,0.1044908612966537,0.3836487531661987,-0.0244819652289152,1.0,1.0,0.0,23.71036148071289,60.0,11098.6962890625,0.0,26.33026123046875,1.0,282.67852783203125,284.95538330078125,296.6864624023437,297.8912353515625,293.1499938964844,293.1499938964844,283.1499938964844,3466.632080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119966864585876,1.0,0.0,0.0,1.240160346031189,1.240162968635559,1.0267240213579498e-07,4.265883922576904,4.265873908996582,9.786273039935622e-06,0.0,0.0,-0.0,3772.708984375,0.0,58.38665390014648,1895.431640625,0.0,545.1260986328125,0.3130980134010315,1.0,0.0,3.0,1.0,0.0
18079560,298.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.5331236720085144,0.050000000745058,0.0459433682262897,298.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.5331236720085144,0.050000000745058,0.0483805760741233,298.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.5331236720085144,0.050000000745058,0.0357337296009063,298.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.5331236720085144,0.050000000745058,0.0483805760741233,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.5331236720085144,0.050000000745058,0.2294966280460357,285.185546875,284.95001220703125,294.3599853515625,292.431640625,297.2945556640625,298.59002685546875,285.03192138671875,1.0,0.1565339118242263,0.5382905006408691,0.5382905006408691,0.800000011920929,1.0,-0.4895367622375488,0.1611578911542892,0.3283788561820984,0.0320321582257747,0.945164680480957,0.945164680480957,0.0,27.228137969970703,60.0,10610.5537109375,0.0,29.35816192626953,1.0,282.9111633300781,284.6506042480469,295.9810485839844,297.0746154785156,293.1499938964844,293.1499938964844,283.1499938964844,5047.94970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289164185523987,1.0,0.0,0.0,1.4767361879348757,1.4767400026321411,1.4551385163485977e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3634.641357421875,0.0,98.97792053222656,1895.43701171875,0.0,604.06787109375,0.3736535906791687,1.0,0.0,3.0,1.0,0.0
18079620,298.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5164097547531128,0.050000000745058,0.0461075007915496,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5164097547531128,0.050000000745058,0.0485534183681011,298.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5164097547531128,0.050000000745058,0.0358613915741443,298.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5164097547531128,0.050000000745058,0.0485534183681011,298.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5164097547531128,0.050000000745058,0.2303165197372436,284.9242858886719,284.95001220703125,294.3847351074219,292.4493103027344,296.51531982421875,298.5308837890625,284.88067626953125,1.0,0.1655040830373764,0.6939972639083862,0.6939972639083862,0.5302082300186157,1.0,-0.4912852942943573,0.259778082370758,0.2315072119235992,0.1302950531244278,0.8064893484115601,0.8064893484115601,0.0,31.635303497314453,60.0,10457.9873046875,0.0,33.192440032958984,1.0,283.0697631835937,284.53082275390625,295.4083557128906,296.3622131347656,293.1499938964844,293.1499938964844,283.1499938964844,9742.0849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996623992919922,1.0,0.0,0.0,1.708202600479126,1.708208084106445,1.947027641335808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.6044921875,0.0,163.65773010253906,1895.4371337890625,0.0,505.88775634765625,0.4330161213874817,1.0,0.0,3.0,1.0,0.0
18079680,298.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5102569460868835,0.050000000745058,0.046180360019207,298.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5102569460868835,0.050000000745058,0.0486301407217979,298.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5102569460868835,0.050000000745058,0.0359180569648742,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5102569460868835,0.050000000745058,0.0486301407217979,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5102569460868835,0.050000000745058,0.230680450797081,284.8738098144531,284.95001220703125,294.39666748046875,292.4579467773437,295.8627624511719,298.5062561035156,284.84228515625,1.0,0.1693569123744964,0.7691452503204346,0.7691452503204346,0.4000000059604645,1.0,-0.4920616447925567,0.3467706441879272,0.1452910006046295,0.2169295251369476,0.7609372138977051,0.7609372138977051,0.0,33.59770202636719,60.0,10486.34375,0.0,34.919681549072266,1.0,283.10382080078125,284.5222473144531,295.2698669433594,296.1737670898437,293.1499938964844,293.1499938964844,283.1499938964844,12390.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766848087310791,1.0,0.0,0.0,1.7604368925094604,1.760443091392517,2.067922650894616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.183349609375,0.0,186.50787353515625,1895.4371337890625,0.0,440.33685302734375,0.4470212161540985,1.0,0.0,3.0,1.0,0.0
18079740,298.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.4980692267417907,0.050000000745058,0.046351283788681,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.4980692267417907,0.050000000745058,0.0488101318478584,298.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.4980692267417907,0.050000000745058,0.0360509976744651,298.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.4980692267417907,0.050000000745058,0.0488101318478584,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.4980692267417907,0.050000000745058,0.231534257531166,284.7976379394531,284.95001220703125,294.4272766113281,292.48028564453125,294.525146484375,298.4535522460937,284.7941589355469,1.0,0.1780150979757309,0.9618796110153198,0.9618796110153198,0.0660508275032043,1.0,-0.4938810467720032,0.4930560290813446,0.0008250222890637,0.362542450428009,0.6425186991691589,0.6425186991691589,0.0,38.19479751586914,60.0,10469.7431640625,-0.0,38.98215866088867,1.0,283.1390686035156,284.6153564453125,295.1579895019531,295.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,20120.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167176187038421,1.0,0.0,0.0,1.662895917892456,1.6629031896591189,1.84511534939702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.092041015625,0.0,188.09234619140625,1895.4371337890625,0.0,306.1252136230469,0.4457208514213562,1.0,0.0,3.0,1.0,0.0
18079800,298.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.4961118400096893,0.050000000745058,0.0463823974132537,298.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.4961118400096893,0.050000000745058,0.0488428957760334,298.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.4961118400096893,0.050000000745058,0.0360751971602439,298.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.4961118400096893,0.050000000745058,0.0488428957760334,298.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.4961118400096893,0.050000000745058,0.2316896766424179,284.7972412109375,284.95001220703125,294.4333190917969,292.4847412109375,294.4574890136719,298.44482421875,284.80487060546875,1.0,0.1795264333486557,1.0,1.0,0.0,1.0,-0.4942151010036468,0.4942133724689483,1.7453544387535658e-06,0.3636862635612488,0.6254172921180725,0.6254172921180725,0.0,39.02775192260742,60.0,10437.55859375,-0.0,39.717384338378906,1.0,283.1416015625,284.6524353027344,295.1633605957031,295.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,21401.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061720073223114,1.0,0.0,0.0,1.6161524057388306,1.6161596775054932,1.7428421017484657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.578369140625,0.0,180.6106872558593,1895.4371337890625,0.0,286.65594482421875,0.4366073310375213,1.0,0.0,3.0,1.0,0.0
18079860,298.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884531795978546,0.050000000745058,0.0465133227407932,298.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884531795978546,0.050000000745058,0.0489807687699794,298.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884531795978546,0.050000000745058,0.0361770279705524,298.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884531795978546,0.050000000745058,0.0489807687699794,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.4884531795978546,0.050000000745058,0.2323436737060547,284.879638671875,284.95001220703125,294.4610595703125,292.5053405761719,294.4571228027344,298.41082763671875,284.9187927246094,1.0,0.1857432126998901,1.0,1.0,0.0,1.0,-0.4956103265285492,0.4956099689006805,3.5938165865445626e-07,0.365073561668396,0.6189509630203247,0.6189509630203247,0.0,42.53255462646485,60.0,10453.75390625,-0.0,42.822792053222656,1.0,283.1473388671875,284.8235168457031,295.2449035644531,296.0006408691406,293.1499938964844,293.1499938964844,283.1499938964844,21041.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671173751354217,1.0,0.0,0.0,1.4759443998336792,1.4759509563446045,1.4535613956923046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.433349609375,0.0,147.22390747070312,1895.4371337890625,0.0,221.1109313964844,0.4128263890743255,1.0,0.0,3.0,1.0,0.0
