time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079920,298.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.4863544106483459,0.050000000745058,0.0465512946248054,298.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.4863544106483459,0.050000000745058,0.0490207523107528,298.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.4863544106483459,0.050000000745058,0.0362065620720386,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.4863544106483459,0.050000000745058,0.0490207523107528,298.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.4863544106483459,0.050000000745058,0.2325333505868911,284.9146728515625,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40191650390625,284.943359375,1.0,0.1875050812959671,1.0,1.0,0.0,1.0,-0.4960149526596069,0.4960145950317383,3.594539066398284e-07,0.3655056357383728,0.634193480014801,0.634193480014801,0.0,43.549293518066406,48.0,10550.263671875,-0.0,43.72685241699219,1.0,283.14813232421875,284.8377990722656,295.2907409667969,296.0482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19683.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593881726264953,1.0,0.0,0.0,1.4894603490829468,1.4894667863845823,1.4803053716150316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.90673828125,0.0,145.97882080078125,1895.4371337890625,0.0,208.9521484375,0.4119942784309387,1.0,0.0,3.0,1.0,0.0
18079980,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.04659353941679,298.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.0490652397274971,298.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.036239419132471,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.0490652397274971,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.2327443659305572,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3730773925781,284.94537353515625,1.0,0.1889655292034149,1.0,1.0,0.0,1.0,-0.4964654147624969,0.4964650571346283,3.600888476285036e-07,0.366389662027359,0.6543750762939453,0.6543750762939453,0.0,44.68462753295898,36.0,10685.208984375,-0.0,44.73786926269531,1.0,283.14959716796875,284.8084716796875,295.4970703125,296.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17671.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514208793640136,1.0,0.0,0.0,1.541361927986145,1.5413681268692017,1.5852678814098908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.26953125,0.0,151.00958251953125,1895.4371337890625,0.0,196.56423950195312,0.41622194647789,1.0,0.0,3.0,1.0,0.0
18080040,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.04659353941679,298.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.0490652397274971,298.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.036239419132471,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.0490652397274971,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840554594993591,0.050000000745058,0.2327443659305572,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3730773925781,284.94537353515625,1.0,0.1889655292034149,1.0,1.0,0.0,1.0,-0.4964654147624969,0.4964650571346283,3.600888476285036e-07,0.366389662027359,0.6543750762939453,0.6543750762939453,0.0,44.68462753295898,36.0,10685.208984375,-0.0,44.73786926269531,1.0,283.14959716796875,284.8084716796875,295.4970703125,296.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17671.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514208793640136,1.0,0.0,0.0,1.541361927986145,1.5413681268692017,1.5852678814098908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.26953125,0.0,151.00958251953125,1895.4371337890625,0.0,196.56423950195312,0.41622194647789,1.0,0.0,3.0,1.0,0.0
18080100,298.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.48530974984169,0.050000000745058,0.0465704165399074,298.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.48530974984169,0.050000000745058,0.0490408912301063,298.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.48530974984169,0.050000000745058,0.0362214371562004,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.48530974984169,0.050000000745058,0.0490408912301063,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.48530974984169,0.050000000745058,0.2326288819313049,284.9434509277344,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3624267578125,284.9426574707031,1.0,0.1877453029155731,1.0,1.0,0.0,1.0,-0.4962191581726074,0.4962188005447387,3.599863589442976e-07,0.3664440214633941,0.6483966708183289,0.6483966708183289,0.0,44.06874084472656,36.0,10667.544921875,-0.0,44.18895721435547,1.0,283.1498107910156,284.8109741210937,295.5700378417969,296.359130859375,293.1499938964844,293.1499938964844,283.1499938964844,18083.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564116954803467,1.0,0.0,0.0,1.5326451063156128,1.532651424407959,1.5673884945499594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.7099609375,0.0,150.38296508789062,1895.4371337890625,0.0,204.3100433349609,0.4154934585094452,1.0,0.0,3.0,1.0,0.0
18080160,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.487882524728775,0.050000000745058,0.0465235710144043,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.487882524728775,0.050000000745058,0.0489915609359741,298.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.487882524728775,0.050000000745058,0.0361850000917911,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.487882524728775,0.050000000745058,0.0489915609359741,298.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.487882524728775,0.050000000745058,0.2323948740959167,284.9451599121094,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3537902832031,284.9476318359375,1.0,0.1854187697172165,1.0,1.0,0.0,1.0,-0.4957200586795807,0.495719701051712,3.596473447942117e-07,0.3662654757499695,0.647561252117157,0.647561252117157,0.0,42.81793975830078,25.0,10671.9765625,-0.0,43.07592391967773,1.0,283.14990234375,284.8193054199219,295.6160888671875,296.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,18178.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631856739521026,1.0,0.0,0.0,1.5261969566345217,1.5262032747268677,1.5542273956725694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.56396484375,0.0,149.26365661621094,1895.4371337890625,0.0,214.90513610839844,0.4145666658878326,1.0,0.0,3.0,1.0,0.0
18080220,298.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929738938808441,0.050000000745058,0.046434361487627,298.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929738938808441,0.050000000745058,0.0488976165652275,298.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929738938808441,0.1658990830183029,0.036115612834692,298.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929738938808441,0.050000000745058,0.0488976165652275,298.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929738938808441,0.050000000745058,0.2319492399692535,284.9508056640625,284.95001220703125,294.56805419921875,292.5868530273437,294.5639343261719,298.3448181152344,284.9519348144531,1.0,0.1810318082571029,1.0,1.0,0.0,1.0,-0.494769424200058,0.4947690665721893,3.589221932998044e-07,0.3657498955726623,0.6506161093711853,0.6506161093711853,0.0,40.43421173095703,25.0,10695.6357421875,-0.0,40.960819244384766,1.0,283.14996337890625,284.822021484375,295.6484375,296.4662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17977.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722506165504455,1.0,0.0,0.0,1.529304027557373,1.5293103456497192,1.5605623104875121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.76025390625,0.0,149.31344604492188,1895.4371337890625,0.0,229.29005432128903,0.414719820022583,1.0,0.0,3.0,1.0,0.0
18080280,298.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.561380922794342,0.1737567633390426,0.0596916191279888,298.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5065783262252808,0.050000000745058,0.0486800782382488,298.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7219910621643066,0.1671015322208404,0.0948413908481597,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5065783262252808,0.050000000745058,0.0486800782382488,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.5065783262252808,0.050000000745058,0.2309173345565796,284.9627685546875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3373107910156,285.0033264160156,1.0,0.1794966459274292,1.0,1.0,0.0,1.0,-0.5793153047561646,0.5793148279190063,4.36300808814849e-07,0.433387279510498,0.6593918800354004,0.6593918800354004,0.0,35.630271911621094,45.0,11644.3564453125,-0.0,46.23210144042969,1.0,283.1499938964844,284.8900451660156,295.6574401855469,296.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,17765.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762199282646179,1.0,0.0,0.0,1.5352054834365845,1.5352118015289309,1.572629599877473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.10595703125,0.0,149.9442596435547,1895.4371337890625,0.0,235.68362426757807,0.4155420362949371,1.0,0.0,3.0,1.0,0.0
18080340,298.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.8301933407783508,0.1655994951725006,0.1514727175235748,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39862060546875,0.784153938293457,0.1576601266860962,0.1341687589883804,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.8224326372146606,0.1618157625198364,0.1143061369657516,298.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.5492609739303589,0.1536073833703994,0.0482469983398914,298.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.5492609739303589,0.050000000745058,0.2288629859685897,285.3952941894531,284.95001220703125,294.6106262207031,292.6199035644531,294.6080627441406,298.208251953125,285.45556640625,1.0,0.1870172023773193,1.0,1.0,0.0,1.0,-0.8124479651451111,0.8124472498893738,6.839165962446714e-07,0.6153224110603333,1.0,1.0,0.0,26.830303192138672,45.0,16405.919921875,-0.0,67.69475555419922,1.0,283.1499938964844,285.1961975097656,295.8155822753906,296.86968994140625,293.1499938964844,293.1499938964844,283.1499938964844,8512.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076061844825744,1.0,0.0,0.0,1.9071260690689087,1.9071323871612549,2.426901630769862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.65625,0.0,213.5565490722656,1895.4371337890625,0.0,289.2489929199219,0.475587785243988,1.0,0.0,3.0,1.0,0.0
18080400,298.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.844062089920044,0.1645635068416595,0.1503074467182159,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8197900652885437,0.1564739197492599,0.1441774517297744,298.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.8371891975402832,0.1617832481861114,0.1139147877693176,298.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.6850767731666565,0.1553334593772888,0.083957053720951,298.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.5627740621566772,0.050000000745058,0.2284193187952041,285.455810546875,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1805114746094,285.5016174316406,1.0,0.1896726936101913,1.0,1.0,0.0,1.0,-0.8649181723594666,0.8649173974990845,7.465940257134207e-07,0.6535390019416809,1.0,1.0,0.0,24.972618103027344,63.0,17198.58984375,-0.0,73.67051696777344,1.0,283.1499938964844,285.2139587402344,295.8632507324219,296.9640197753906,293.1499938964844,293.1499938964844,283.1499938964844,8727.4013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190877079963684,1.0,0.0,0.0,1.9638227224349976,1.9638293981552124,2.573344488610019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.017578125,0.0,231.9709930419922,1895.4371337890625,0.0,310.63604736328125,0.4909412562847137,1.0,0.0,3.0,1.0,0.0
18080460,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.829741358757019,0.1646556258201599,0.1483204662799835,298.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.8124678134918213,0.1524254083633422,0.1460728347301483,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.8280304670333862,0.1640597730875015,0.11459631472826,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.8114559650421143,0.1520134359598159,0.145513504743576,298.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.5535292029380798,0.143329381942749,0.2287126183509826,285.63848876953125,284.95001220703125,294.6443786621094,292.6463317871094,294.6422119140625,298.07977294921875,285.6344299316406,1.0,0.2023678719997406,1.0,1.0,0.0,1.0,-0.9399389624595642,0.9399381279945374,8.439391763204185e-07,0.7108690738677979,1.0,1.0,0.0,27.353797912597656,63.0,19140.9921875,-0.0,91.11280059814452,1.0,283.1499938964844,285.2533569335937,296.0191650390625,297.3272705078125,293.1499938964844,293.1499938964844,283.1499938964844,10832.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804282486438751,1.0,0.0,0.0,2.1922593116760254,2.192267417907715,3.206839096492331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.89501953125,0.0,322.50885009765625,1895.4371337890625,0.0,450.3916015625,0.5433915853500366,1.0,0.0,3.0,1.0,0.0
18080520,298.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609191894531,0.9071648716926576,0.1664818227291107,0.1115538030862808,297.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.9785351753234864,0.1520339846611023,0.1447383910417556,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.9071648716926576,0.1657749712467193,0.0867640525102615,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.9774841070175172,0.1510158330202102,0.1442264914512634,297.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.8524380326271057,0.1441611498594284,0.4636362195014953,285.6648254394531,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0605163574219,285.7372741699219,1.0,0.2108229249715805,1.0,1.0,0.0,1.0,-1.1475976705551147,1.1475965976715088,1.151019318967883e-06,0.8647375702857971,1.0,1.0,0.0,16.422351837158203,83.0,21629.58203125,-0.0,117.59562683105467,1.0,283.1499938964844,285.36004638671875,296.0337829589844,297.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,11434.5673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996202290058136,1.0,0.0,0.0,2.2523393630981445,2.252348184585572,3.38501848773376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.974609375,0.0,349.7577819824219,1895.4371337890625,0.0,505.7586975097656,0.5608694553375244,1.0,0.0,3.0,1.0,0.0
18080580,298.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.9031219482421876,0.1806710660457611,0.1085401773452758,297.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.966732621192932,0.1573200821876526,0.1372762769460678,298.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.9031219482421876,0.1776182353496551,0.0844201371073722,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.9828760027885436,0.1534924954175949,0.1447720527648925,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.9552494287490844,0.1378081142902374,0.6291094422340393,286.0403137207031,284.95001220703125,294.681640625,292.6756286621094,294.6800537109375,298.0601501464844,286.058349609375,1.0,0.2343522012233734,1.0,1.0,0.0,1.0,-1.2937768697738647,1.29377543926239,1.4118163562670816e-06,0.979176700115204,1.0,1.0,0.0,18.32725715637207,83.0,24720.919921875,-0.0,167.80120849609375,1.0,283.1499938964844,285.5584716796875,296.0757751464844,297.70635986328125,293.1499938964844,293.1499938964844,283.1499938964844,13457.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623250603675842,1.0,0.0,0.0,2.4434664249420166,2.443476676940918,3.983878400504182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.64599609375,0.0,446.56549072265625,1895.4371337890625,0.0,739.9190063476562,0.604401707649231,1.0,0.0,3.0,1.0,0.0
18080640,298.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.908713161945343,0.1834176480770111,0.1126932129263877,297.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.9849193096160888,0.1577409356832504,0.148806944489479,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.908713161945343,0.1798706948757171,0.0876502767205238,297.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812072753906,0.9779865741729736,0.1532903015613556,0.145263209939003,297.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.9439765214920044,0.1363573670387268,0.6216318011283875,286.0837707519531,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0459899902344,286.1029052734375,1.0,0.2421445697546005,1.0,1.0,0.0,1.0,-1.3425605297088623,1.3425590991973877,1.5071550478751303e-06,1.0176870822906494,1.0,1.0,0.0,19.35750770568848,103.0,25488.275390625,-0.0,181.787338256836,1.0,283.1499938964844,285.5853271484375,296.07183837890625,297.7601013183594,293.1499938964844,293.1499938964844,283.1499938964844,13955.4921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579261302947998,1.0,0.0,0.0,2.488264560699463,2.4882752895355225,4.131297544063273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.90478515625,0.0,471.58050537109375,1895.4371337890625,0.0,819.797607421875,0.6181769371032715,1.0,0.0,3.0,1.0,0.0
18080700,298.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.9921743273735046,0.184825524687767,0.1658325493335724,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.9436190724372864,0.1577394753694534,0.1495303064584732,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.9876152276992798,0.1813673079013824,0.1267739236354828,297.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.9332612752914428,0.1530606597661972,0.1452913135290146,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8918262124061584,0.1342280358076095,0.6091921329498291,286.1509704589844,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.9989013671875,286.1581726074219,1.0,0.2597847282886505,1.0,1.0,0.0,1.0,-1.4308185577392578,1.430816888809204,1.6914917750909808e-06,1.0885947942733765,1.0,1.0,0.0,22.880720138549805,103.0,26934.533203125,-0.0,223.5763092041016,1.0,283.1499938964844,285.6024780273437,296.0433959960937,297.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,15217.04296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119621396064758,1.0,0.0,0.0,2.598299026489258,2.5983104705810547,4.50475937441297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.45703125,0.0,536.9497680664062,1895.4371337890625,0.0,997.4265747070312,0.6421436667442322,1.0,0.0,3.0,1.0,0.0
18080760,298.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.8479658961296082,0.1828626841306686,0.1658216267824173,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.8087406754493713,0.1580424010753631,0.1502922177314758,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.8434367775917053,0.1799746751785278,0.1268247067928314,297.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.8005362749099731,0.1532944589853286,0.1458542943000793,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.7643347382545471,0.1328262686729431,0.6038697957992554,286.185546875,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9338073730469,286.181396484375,1.0,0.2756940424442291,1.0,1.0,0.0,1.0,-1.4314002990722656,1.431398630142212,1.692952537268866e-06,1.0892624855041504,1.0,1.0,0.0,35.92445373535156,91.0,27422.052734375,-0.0,254.7484436035156,1.0,283.1499938964844,285.6019897460937,295.99530029296875,297.8688659667969,293.1499938964844,293.1499938964844,283.1499938964844,16209.033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370368003845215,1.0,0.0,0.0,2.681652784347534,2.6816651821136475,4.798421855412016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.30419921875,0.0,590.3016357421875,1895.4371337890625,0.0,1153.74365234375,0.6651652455329895,1.0,0.0,3.0,1.0,0.0
18080820,297.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953369140625,0.7741541862487793,0.1838456690311432,0.1660903543233871,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.7398524284362793,0.1596637964248657,0.1521777063608169,297.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.7697471976280212,0.1805156469345092,0.1270124465227127,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09600830078125,0.7328160405158997,0.1547175645828247,0.1475563049316406,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.6958873271942139,0.1314139515161514,0.5984984040260315,286.0948791503906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.841796875,286.0888061523437,1.0,0.2940886616706848,1.0,1.0,0.0,1.0,-1.4297977685928345,1.4297960996627808,1.6893918655114248e-06,1.08788800239563,1.0,1.0,0.0,52.16378021240234,79.0,27831.513671875,-0.0,293.6056213378906,1.0,283.1499938964844,285.4964599609375,295.88165283203125,297.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,18210.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650132536888123,1.0,0.0,0.0,2.842423915863037,2.842437744140625,5.391021318246203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.42529296875,0.0,702.9640502929688,1895.4371337890625,0.0,1346.346923828125,0.7042565941810608,1.0,0.0,3.0,1.0,0.0
18080880,297.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953369140625,0.7741541862487793,0.1838456690311432,0.1660903543233871,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.7398524284362793,0.1596637964248657,0.1521777063608169,297.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09539794921875,0.7697471976280212,0.1805156469345092,0.1270124465227127,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09600830078125,0.7328160405158997,0.1547175645828247,0.1475563049316406,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.6958873271942139,0.1314139515161514,0.5984984040260315,286.0948791503906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.841796875,286.0888061523437,1.0,0.2940886616706848,1.0,1.0,0.0,1.0,-1.4297977685928345,1.4297960996627808,1.6893918655114248e-06,1.08788800239563,1.0,1.0,0.0,52.16378021240234,79.0,27831.513671875,-0.0,293.6056213378906,1.0,283.1499938964844,285.4964599609375,295.88165283203125,297.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,18210.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650132536888123,1.0,0.0,0.0,2.842423915863037,2.842437744140625,5.391021318246203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.42529296875,0.0,702.9640502929688,1895.4371337890625,0.0,1346.346923828125,0.7042565941810608,1.0,0.0,3.0,1.0,0.0
18080940,297.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.7608309984207153,0.1862508952617645,0.1680806875228881,297.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.7275772094726562,0.1611505895853042,0.1536652445793151,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.7558091878890991,0.1821958124637603,0.1281129270792007,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7204931378364563,0.1560503244400024,0.1489060223102569,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.6800051331520081,0.1312737166881561,0.5979016423225403,286.0526428222656,284.95001220703125,294.7862854003906,292.7580261230469,294.78485107421875,297.80340576171875,286.0482177734375,1.0,0.3006778955459595,1.0,1.0,0.0,1.0,-1.4361958503723145,1.4361941814422607,1.7031642300935346e-06,1.092901349067688,1.0,1.0,0.0,57.4470329284668,79.0,28161.07421875,-0.0,309.3359375,1.0,283.1499938964844,285.4471740722656,295.8323669433594,297.75738525390625,293.1499938964844,293.1499938964844,283.1499938964844,19430.873046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712343096733093,1.0,0.0,0.0,2.9360952377319336,2.936110019683838,5.752194738306571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.640625,0.0,774.7777099609375,1895.4371337890625,0.0,1391.558349609375,0.7242276668548584,1.0,0.0,3.0,1.0,0.0
18081000,297.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.7584109902381897,0.1879824995994568,0.1695746928453445,297.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379638671875,0.724824845790863,0.1621675640344619,0.1546340733766555,297.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.7528793811798096,0.1834514290094375,0.1289563179016113,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.7176045775413513,0.1569691002368927,0.1497848182916641,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.6757247447967529,0.1314002126455307,0.5983387231826782,286.0375061035156,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7845458984375,286.0346984863281,1.0,0.3031464219093323,1.0,1.0,0.0,1.0,-1.4417438507080078,1.441742181777954,1.715188432171999e-06,1.0972710847854614,1.0,1.0,0.0,59.1739387512207,67.0,28346.126953125,-0.0,316.0820007324219,1.0,283.1499938964844,285.4294128417969,295.8177185058594,297.7452087402344,293.1499938964844,293.1499938964844,283.1499938964844,19971.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729556322097778,1.0,0.0,0.0,2.9766762256622314,2.976691484451294,5.912300480304111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.62451171875,0.0,807.3494262695312,1895.4371337890625,0.0,1404.2125244140625,0.7369553446769714,1.0,0.0,3.0,1.0,0.0
18081060,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7628617882728577,0.1931231915950775,0.1740320175886154,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.7269627451896667,0.1651723384857177,0.1573963016271591,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7556760907173157,0.1872625797986984,0.1315120458602905,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.7195306420326233,0.1597009301185608,0.1522931903600692,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.6749368906021118,0.1322066932916641,0.6012682318687439,286.006591796875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74267578125,286.00555419921875,1.0,0.3061363101005554,1.0,1.0,0.0,1.0,-1.4600040912628174,1.460002303123474,1.7551794826431433e-06,1.1116766929626465,1.0,1.0,0.0,60.23376083374024,55.0,28918.89453125,-0.0,327.134521484375,1.0,283.1499938964844,285.3861999511719,295.81597900390625,297.7603759765625,293.1499938964844,293.1499938964844,283.1499938964844,21567.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758507490158081,1.0,0.0,0.0,3.093323230743408,3.093339681625366,6.384750577126397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.921875,0.0,906.0304565429688,1895.4371337890625,0.0,1425.6341552734375,0.7653975486755371,1.0,0.0,3.0,1.0,0.0
18081120,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7628617882728577,0.1931231915950775,0.1740320175886154,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.7269627451896667,0.1651723384857177,0.1573963016271591,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7556760907173157,0.1872625797986984,0.1315120458602905,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.7195306420326233,0.1597009301185608,0.1522931903600692,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.6749368906021118,0.1322066932916641,0.6012682318687439,286.006591796875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74267578125,286.00555419921875,1.0,0.3061363101005554,1.0,1.0,0.0,1.0,-1.4600040912628174,1.460002303123474,1.7551794826431433e-06,1.1116766929626465,1.0,1.0,0.0,60.23376083374024,55.0,28918.89453125,-0.0,327.134521484375,1.0,283.1499938964844,285.3861999511719,295.81597900390625,297.7603759765625,293.1499938964844,293.1499938964844,283.1499938964844,21567.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758507490158081,1.0,0.0,0.0,3.093323230743408,3.093339681625366,6.384750577126397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.921875,0.0,906.0304565429688,1895.4371337890625,0.0,1425.6341552734375,0.7653975486755371,1.0,0.0,3.0,1.0,0.0
18081180,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7802437543869019,0.1986929923295974,0.1788194477558136,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7401431798934937,0.1684562861919403,0.1603065431118011,297.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7710023522377014,0.1914439648389816,0.1342776417732238,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7323763370513916,0.1627055555582046,0.1549407243728637,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6864106059074402,0.1334836184978485,0.6058944463729858,285.9915466308594,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098388671875,285.9914855957031,1.0,0.3048886656761169,1.0,1.0,0.0,1.0,-1.4812959432601929,1.48129403591156,1.80258075488382e-06,1.128482222557068,1.0,1.0,0.0,57.13106536865234,43.0,29514.607421875,-0.0,329.3782958984375,1.0,283.1499938964844,285.35791015625,295.8444519042969,297.8174133300781,293.1499938964844,293.1499938964844,283.1499938964844,23026.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793485879898071,1.0,0.0,0.0,3.1962101459503174,3.196227788925171,6.816540008003358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.13671875,0.0,999.4774780273438,1895.4371337890625,0.0,1451.74365234375,0.7905247807502747,1.0,0.0,3.0,1.0,0.0
18081240,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7802437543869019,0.1986929923295974,0.1788194477558136,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7401431798934937,0.1684562861919403,0.1603065431118011,297.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7710023522377014,0.1914439648389816,0.1342776417732238,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7323763370513916,0.1627055555582046,0.1549407243728637,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6864106059074402,0.1334836184978485,0.6058944463729858,285.9915466308594,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098388671875,285.9914855957031,1.0,0.3048886656761169,1.0,1.0,0.0,1.0,-1.4812959432601929,1.48129403591156,1.80258075488382e-06,1.128482222557068,1.0,1.0,0.0,57.13106536865234,43.0,29514.607421875,-0.0,329.3782958984375,1.0,283.1499938964844,285.35791015625,295.8444519042969,297.8174133300781,293.1499938964844,293.1499938964844,283.1499938964844,23026.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793485879898071,1.0,0.0,0.0,3.1962101459503174,3.196227788925171,6.816540008003358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.13671875,0.0,999.4774780273438,1895.4371337890625,0.0,1451.74365234375,0.7905247807502747,1.0,0.0,3.0,1.0,0.0
18081300,297.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.7934907674789429,0.2015568166971206,0.1812597811222076,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.7506972551345825,0.1701520681381225,0.1617811471223831,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.7831400632858276,0.1935908645391464,0.1356813758611679,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.7425072193145752,0.1642616540193557,0.1562834233045578,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.696251630783081,0.1342234909534454,0.608543872833252,285.9866943359375,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6957702636719,285.986083984375,1.0,0.3030774295330047,1.0,1.0,0.0,1.0,-1.492473006248474,1.4924712181091309,1.827791834330128e-06,1.1373023986816406,1.0,1.0,0.0,54.44322204589844,43.0,29834.591796875,-0.0,327.8677978515625,1.0,283.1499938964844,285.3445129394531,295.86212158203125,297.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,23826.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817477941513062,1.0,0.0,0.0,3.2512753009796143,3.251293420791626,7.05343722984253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.28857421875,0.0,1052.030517578125,1895.4371337890625,0.0,1469.795166015625,0.8012023568153381,1.0,0.0,3.0,1.0,0.0
18081360,297.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8098500370979309,0.2044476121664047,0.1837088316679,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.7644397020339966,0.1718625724315643,0.1632526516914367,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.7985193133354187,0.195746973156929,0.1370800882577896,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.7556672692298889,0.1658330112695694,0.1576234251260757,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.7088984251022339,0.1350016593933105,0.6112982034683228,285.9864807128906,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6828918457031,285.9869079589844,1.0,0.3006354570388794,1.0,1.0,0.0,1.0,-1.5037754774093628,1.5037736892700195,1.8535145045461832e-06,1.1462187767028809,1.0,1.0,0.0,51.17523193359375,31.0,30111.68359375,-0.0,324.89312744140625,1.0,283.1499938964844,285.3394470214844,295.8789978027344,297.8866577148437,293.1499938964844,293.1499938964844,283.1499938964844,24364.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844136118888855,1.0,0.0,0.0,3.2877614498138428,3.2877800464630127,7.212634045572486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.53857421875,0.0,1087.847412109375,1895.4371337890625,0.0,1489.9864501953125,0.8129231333732605,1.0,0.0,3.0,1.0,0.0
18081420,297.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8506413102149963,0.21025912463665,0.188603937625885,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8036765456199646,0.1752854734659195,0.166164681315422,297.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8378056883811951,0.2000397592782974,0.1398416459560394,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.7937899231910706,0.1689792573451995,0.1602739244699478,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.7406703233718872,0.1366099566221237,0.6169063448905945,285.9857788085937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6596069335937,285.98651123046875,1.0,0.2944117486476898,1.0,1.0,0.0,1.0,-1.526376247406006,1.526374340057373,1.9056394648941928e-06,1.1640383005142212,1.0,1.0,0.0,43.458133697509766,25.0,30701.13671875,-0.0,315.6947937011719,1.0,283.1499938964844,285.3256225585937,295.9109191894531,297.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,25643.171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902796030044556,1.0,0.0,0.0,3.3729496002197266,3.372969150543213,7.591245321236784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.38330078125,0.0,1174.618408203125,1895.4371337890625,0.0,1534.9019775390625,0.8337831497192383,1.0,0.0,3.0,1.0,0.0
18081480,297.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8506413102149963,0.21025912463665,0.188603937625885,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8036765456199646,0.1752854734659195,0.166164681315422,297.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8378056883811951,0.2000397592782974,0.1398416459560394,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.7937899231910706,0.1689792573451995,0.1602739244699478,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.7406703233718872,0.1366099566221237,0.6169063448905945,285.9857788085937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6596069335937,285.98651123046875,1.0,0.2944117486476898,1.0,1.0,0.0,1.0,-1.526376247406006,1.526374340057373,1.9056394648941928e-06,1.1640383005142212,1.0,1.0,0.0,43.458133697509766,25.0,30701.13671875,-0.0,315.6947937011719,1.0,283.1499938964844,285.3256225585937,295.9109191894531,297.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,25643.171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902796030044556,1.0,0.0,0.0,3.3729496002197266,3.372969150543213,7.591245321236784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.38330078125,0.0,1174.618408203125,1895.4371337890625,0.0,1534.9019775390625,0.8337831497192383,1.0,0.0,3.0,1.0,0.0
18081540,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.906690001487732,0.2160628139972686,0.1935227513313293,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8512369394302368,0.1786630153656005,0.1690660119056701,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8898645639419556,0.2042525261640548,0.1425719410181045,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8412242531776428,0.1720825880765915,0.1629160642623901,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7839625477790833,0.1382288634777069,0.6227352619171143,285.9886474609375,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.638916015625,285.9895935058594,1.0,0.2889954447746277,1.0,1.0,0.0,1.0,-1.549211859703064,1.5492099523544312,1.9592353055486456e-06,1.182023525238037,1.0,1.0,0.0,36.21525192260742,25.0,31286.005859375,-0.0,307.5301208496094,1.0,283.1499938964844,285.315673828125,295.93951416015625,298.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,26869.794921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963055729866028,1.0,0.0,0.0,3.452678680419922,3.4526991844177246,7.954366765261511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.65283203125,0.0,1259.899169921875,1895.4371337890625,0.0,1581.719970703125,0.853325605392456,1.0,0.0,3.0,1.0,0.0
18081600,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.906690001487732,0.2160628139972686,0.1935227513313293,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8512369394302368,0.1786630153656005,0.1690660119056701,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8898645639419556,0.2042525261640548,0.1425719410181045,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8412242531776428,0.1720825880765915,0.1629160642623901,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7839625477790833,0.1382288634777069,0.6227352619171143,285.9886474609375,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.638916015625,285.9895935058594,1.0,0.2889954447746277,1.0,1.0,0.0,1.0,-1.549211859703064,1.5492099523544312,1.9592353055486456e-06,1.182023525238037,1.0,1.0,0.0,36.21525192260742,25.0,31286.005859375,-0.0,307.5301208496094,1.0,283.1499938964844,285.315673828125,295.93951416015625,298.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,26869.794921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963055729866028,1.0,0.0,0.0,3.452678680419922,3.4526991844177246,7.954366765261511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.65283203125,0.0,1259.899169921875,1895.4371337890625,0.0,1581.719970703125,0.853325605392456,1.0,0.0,3.0,1.0,0.0
18081660,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.9724960327148438,0.2218094915151596,0.1984779983758926,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.9051375985145568,0.1819476038217544,0.1719719320535659,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.9524924755096436,0.2083355635404586,0.1452800929546356,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8933716416358948,0.1750952005386352,0.1655649989843368,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8304324150085449,0.1397992521524429,0.6287975907325745,285.9943542480469,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200561523437,285.99542236328125,1.0,0.2862525582313537,1.0,1.0,0.0,1.0,-1.5723601579666138,1.5723581314086914,2.0145232610957464e-06,1.2002373933792114,1.0,1.0,0.0,31.07261276245117,28.0,31869.611328125,-0.0,304.8468933105469,1.0,283.1499938964844,285.3087463378906,295.9662475585937,298.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,28057.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022151947021484,1.0,0.0,0.0,3.528147459030152,3.5281689167022705,8.305901246785652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8662109375,0.0,1344.3353271484375,1895.4371337890625,0.0,1628.2786865234375,0.8718395233154297,1.0,0.0,3.0,1.0,0.0
18081720,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.9724960327148438,0.2218094915151596,0.1984779983758926,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.9051375985145568,0.1819476038217544,0.1719719320535659,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.9524924755096436,0.2083355635404586,0.1452800929546356,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8933716416358948,0.1750952005386352,0.1655649989843368,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8304324150085449,0.1397992521524429,0.6287975907325745,285.9943542480469,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200561523437,285.99542236328125,1.0,0.2862525582313537,1.0,1.0,0.0,1.0,-1.5723601579666138,1.5723581314086914,2.0145232610957464e-06,1.2002373933792114,1.0,1.0,0.0,31.07261276245117,28.0,31869.611328125,-0.0,304.8468933105469,1.0,283.1499938964844,285.3087463378906,295.9662475585937,298.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,28057.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022151947021484,1.0,0.0,0.0,3.528147459030152,3.5281689167022705,8.305901246785652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8662109375,0.0,1344.3353271484375,1895.4371337890625,0.0,1628.2786865234375,0.8718395233154297,1.0,0.0,3.0,1.0,0.0
