time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081780,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.986136794090271,0.2283376604318618,0.1932081431150436,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9368833899497986,0.1850851774215698,0.1749005764722824,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.9818149209022522,0.212233692407608,0.1479792147874832,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.9228484630584716,0.1779627799987793,0.168238565325737,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8526859283447266,0.1412695199251175,0.6351584196090698,285.993896484375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6046447753906,285.992919921875,1.0,0.2859313189983368,1.0,1.0,0.0,1.0,-1.5839797258377075,1.5839776992797852,2.042825144599192e-06,1.2095383405685425,1.0,1.0,0.0,29.34762382507324,31.0,32292.18359375,-0.0,305.6985778808594,1.0,283.1499938964844,285.2948303222656,295.9911193847656,298.1375732421875,293.1499938964844,293.1499938964844,283.1499938964844,29222.33984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078186869621277,1.0,0.0,0.0,3.600654602050781,3.600677013397217,8.650799259157793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.2275390625,0.0,1428.9332275390625,1895.4371337890625,0.0,1672.9945068359375,0.8896339535713196,1.0,0.0,3.0,1.0,0.0
18081840,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.986136794090271,0.2283376604318618,0.1932081431150436,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9368833899497986,0.1850851774215698,0.1749005764722824,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.9818149209022522,0.212233692407608,0.1479792147874832,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.9228484630584716,0.1779627799987793,0.168238565325737,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8526859283447266,0.1412695199251175,0.6351584196090698,285.993896484375,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6046447753906,285.992919921875,1.0,0.2859313189983368,1.0,1.0,0.0,1.0,-1.5839797258377075,1.5839776992797852,2.042825144599192e-06,1.2095383405685425,1.0,1.0,0.0,29.34762382507324,31.0,32292.18359375,-0.0,305.6985778808594,1.0,283.1499938964844,285.2948303222656,295.9911193847656,298.1375732421875,293.1499938964844,293.1499938964844,283.1499938964844,29222.33984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078186869621277,1.0,0.0,0.0,3.600654602050781,3.600677013397217,8.650799259157793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.2275390625,0.0,1428.9332275390625,1895.4371337890625,0.0,1672.9945068359375,0.8896339535713196,1.0,0.0,3.0,1.0,0.0
18081900,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.9798755049705504,0.2326974868774414,0.1850462853908538,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.9473820924758912,0.1866271793842315,0.1763519942760467,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.9902824759483336,0.2143131643533706,0.1494229882955551,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.9332726001739502,0.1793573498725891,0.1695518046617508,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.8599442839622498,0.1419819444417953,0.6382525563240051,285.9818725585937,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6015625,285.9818420410156,1.0,0.2862707674503326,1.0,1.0,0.0,1.0,-1.589812994003296,1.5898109674453735,2.0567849787767045e-06,1.2139028310775757,1.0,1.0,0.0,28.94644546508789,31.0,32482.939453125,-0.0,306.0914306640625,1.0,283.1499938964844,285.2801818847656,296.00054931640625,298.1570739746094,293.1499938964844,293.1499938964844,283.1499938964844,29931.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100196480751038,1.0,0.0,0.0,3.644092798233032,3.644115686416626,8.860784532771504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.13525390625,0.0,1481.275634765625,1895.4371337890625,0.0,1690.705810546875,0.8974891901016235,1.0,0.0,3.0,1.0,0.0
18081960,297.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.9824122786521912,0.2373172491788864,0.1897595822811126,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.9445332288742064,0.1881214380264282,0.1778270900249481,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9887492656707764,0.216639906167984,0.1510128825902938,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.930201768875122,0.1807142943143844,0.1708939969539642,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.8568053245544434,0.1426909863948822,0.6415948271751404,285.97784423828125,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6015319824219,285.97869873046875,1.0,0.2867214679718017,1.0,1.0,0.0,1.0,-1.5886558294296265,1.5886536836624146,2.0542963738989783e-06,1.2132909297943115,1.0,1.0,0.0,29.324691772460938,49.0,32586.015625,-0.0,309.6776428222656,1.0,283.1499938964844,285.273193359375,296.00836181640625,298.17236328125,293.1499938964844,293.1499938964844,283.1499938964844,30381.189453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116069197654724,1.0,0.0,0.0,3.6713547706604,3.671378135681152,8.993857818495599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.76708984375,0.0,1514.77001953125,1895.4371337890625,0.0,1703.529052734375,0.9069875478744508,1.0,0.0,3.0,1.0,0.0
18082020,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.988983690738678,0.2443825304508209,0.2042382508516311,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9321120381355286,0.1909669339656829,0.1805571168661117,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.9791303873062134,0.2197662144899368,0.1533679217100143,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9175438284873962,0.1833001375198364,0.1733802258968353,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8459240198135376,0.1441075503826141,0.6481555700302124,285.99884033203125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59002685546875,286.00262451171875,1.0,0.2956671118736267,1.0,1.0,0.0,1.0,-1.6318340301513672,1.6318318843841553,2.160791382266325e-06,1.2467665672302246,1.0,1.0,0.0,31.4462833404541,52.0,33419.49609375,-0.0,335.1833801269531,1.0,283.1499938964844,285.2835693359375,296.03668212890625,298.2371520996094,293.1499938964844,293.1499938964844,283.1499938964844,31525.798828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157494425773621,1.0,0.0,0.0,3.7398743629455566,3.739898443222046,9.332700869890688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.60107421875,0.0,1601.1749267578125,1895.4371337890625,0.0,1737.19189453125,0.9238110780715942,1.0,0.0,3.0,1.0,0.0
18082080,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.988983690738678,0.2443825304508209,0.2042382508516311,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9321120381355286,0.1909669339656829,0.1805571168661117,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.9791303873062134,0.2197662144899368,0.1533679217100143,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9175438284873962,0.1833001375198364,0.1733802258968353,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8459240198135376,0.1441075503826141,0.6481555700302124,285.99884033203125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59002685546875,286.00262451171875,1.0,0.2956671118736267,1.0,1.0,0.0,1.0,-1.6318340301513672,1.6318318843841553,2.160791382266325e-06,1.2467665672302246,1.0,1.0,0.0,31.4462833404541,52.0,33419.49609375,-0.0,335.1833801269531,1.0,283.1499938964844,285.2835693359375,296.03668212890625,298.2371520996094,293.1499938964844,293.1499938964844,283.1499938964844,31525.798828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157494425773621,1.0,0.0,0.0,3.7398743629455566,3.739898443222046,9.332700869890688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.60107421875,0.0,1601.1749267578125,1895.4371337890625,0.0,1737.19189453125,0.9238110780715942,1.0,0.0,3.0,1.0,0.0
18082140,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9909262657165528,0.2467693388462066,0.2217371463775634,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.9108911156654358,0.1937601268291473,0.1832983046770095,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353088378906,0.9604372978210448,0.2231417149305343,0.1557608544826507,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.8976932764053345,0.1858298331499099,0.1758727878332138,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.8287007212638855,0.1453046798706054,0.6542181372642517,286.03546142578125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5624694824219,286.0379943847656,1.0,0.3042796552181244,1.0,1.0,0.0,1.0,-1.6721177101135254,1.672115445137024,2.263843953187461e-06,1.2785171270370483,1.0,1.0,0.0,34.45145034790039,55.0,34270.6953125,-0.0,364.0990295410156,1.0,283.1499938964844,285.30126953125,296.0726318359375,298.3255310058594,293.1499938964844,293.1499938964844,283.1499938964844,32644.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225146889686584,1.0,0.0,0.0,3.805675745010376,3.8057005405426025,9.66399852586619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.5419921875,0.0,1687.1865234375,1895.4371337890625,0.0,1792.76123046875,0.939979612827301,1.0,0.0,3.0,1.0,0.0
18082200,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9909262657165528,0.2467693388462066,0.2217371463775634,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.9108911156654358,0.1937601268291473,0.1832983046770095,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353088378906,0.9604372978210448,0.2231417149305343,0.1557608544826507,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.8976932764053345,0.1858298331499099,0.1758727878332138,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.8287007212638855,0.1453046798706054,0.6542181372642517,286.03546142578125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5624694824219,286.0379943847656,1.0,0.3042796552181244,1.0,1.0,0.0,1.0,-1.6721177101135254,1.672115445137024,2.263843953187461e-06,1.2785171270370483,1.0,1.0,0.0,34.45145034790039,55.0,34270.6953125,-0.0,364.0990295410156,1.0,283.1499938964844,285.30126953125,296.0726318359375,298.3255310058594,293.1499938964844,293.1499938964844,283.1499938964844,32644.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225146889686584,1.0,0.0,0.0,3.805675745010376,3.8057005405426025,9.66399852586619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.5419921875,0.0,1687.1865234375,1895.4371337890625,0.0,1792.76123046875,0.939979612827301,1.0,0.0,3.0,1.0,0.0
18082260,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9571841955184937,0.2508914768695831,0.2250067740678787,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8764018416404724,0.1963772922754287,0.1859929412603378,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.9211585521697998,0.2263583987951278,0.1581686735153198,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8641045093536377,0.1881944686174392,0.1783265024423599,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7975208759307861,0.1462724506855011,0.6596193909645081,286.0423583984375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5420837402344,286.0433959960937,1.0,0.3118284940719604,1.0,1.0,0.0,1.0,-1.6888442039489746,1.6888419389724731,2.307472641405184e-06,1.291663408279419,1.0,1.0,0.0,39.299564361572266,58.0,34749.390625,-0.0,387.70703125,1.0,283.1499938964844,285.2953491210937,296.0971374511719,298.3881225585937,293.1499938964844,293.1499938964844,283.04998779296875,33771.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729414165019989,1.0,0.0,0.0,3.87080430984497,3.8708300590515137,9.997598908739749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.8681640625,0.0,1775.298828125,1895.4371337890625,0.0,1850.1614990234373,0.9549763202667236,1.0,0.0,3.0,1.0,0.0
18082320,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9571841955184937,0.2508914768695831,0.2250067740678787,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8764018416404724,0.1963772922754287,0.1859929412603378,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.9211585521697998,0.2263583987951278,0.1581686735153198,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8641045093536377,0.1881944686174392,0.1783265024423599,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7975208759307861,0.1462724506855011,0.6596193909645081,286.0423583984375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5420837402344,286.0433959960937,1.0,0.3118284940719604,1.0,1.0,0.0,1.0,-1.6888442039489746,1.6888419389724731,2.307472641405184e-06,1.291663408279419,1.0,1.0,0.0,39.299564361572266,58.0,34749.390625,-0.0,387.70703125,1.0,283.1499938964844,285.2953491210937,296.0971374511719,298.3881225585937,293.1499938964844,293.1499938964844,283.04998779296875,33771.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729414165019989,1.0,0.0,0.0,3.87080430984497,3.8708300590515137,9.997598908739749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.8681640625,0.0,1775.298828125,1895.4371337890625,0.0,1850.1614990234373,0.9549763202667236,1.0,0.0,3.0,1.0,0.0
18082380,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.935044527053833,0.2553041577339172,0.2290406972169876,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.856636106967926,0.198532223701477,0.1882436573505401,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.8986234664916992,0.2290140986442566,0.1601908355951309,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.8449019193649292,0.190128743648529,0.1803664416074752,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.7775198817253113,0.1469915956258773,0.6637601852416992,285.9796447753906,284.95001220703125,295.23687744140625,293.0850524902344,295.2356872558594,297.52716064453125,285.97930908203125,1.0,0.3182986080646515,1.0,1.0,0.0,1.0,-1.7062394618988037,1.7062371969223022,2.3533414150733734e-06,1.305292010307312,1.0,1.0,0.0,43.18838119506836,58.0,35505.3359375,-0.0,408.749755859375,1.0,283.0519104003906,285.2162170410156,296.1303100585937,298.4820251464844,293.1499938964844,293.1499938964844,283.04998779296875,34670.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387924790382385,1.0,0.0,0.0,3.921947717666626,3.921974182128906,1.026353174893302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.69970703125,0.0,1846.6019287109373,1895.4371337890625,0.0,1929.3013916015625,0.965476095676422,1.0,0.0,3.0,1.0,0.0
18082440,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.9332196712493896,0.2557202875614166,0.2294207066297531,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8550498485565186,0.1987199783325195,0.1884359717369079,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.89689040184021,0.2292470335960388,0.1603640913963318,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8433626294136047,0.1902963072061538,0.1805396974086761,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.7758836150169373,0.1470495164394378,0.6640879511833191,285.9799194335937,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5258483886719,285.9799194335937,1.0,0.3188690841197967,1.0,1.0,0.0,1.0,-1.7077373266220093,1.7077349424362185,2.3573161342937965e-06,1.3064647912979126,1.0,1.0,0.0,43.53976058959961,61.0,35541.6484375,-0.0,410.6285400390625,1.0,283.0515441894531,285.2161865234375,296.1299133300781,298.4825744628906,293.1499938964844,293.1499938964844,282.75,34723.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392403483390808,1.0,0.0,0.0,3.924939155578613,3.9249656200408936,1.0279195521434303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.41796875,0.0,1850.8306884765625,1895.4371337890625,0.0,1933.1114501953125,0.9661879539489746,1.0,0.0,3.0,1.0,0.0
18082500,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427734375,0.9228737354278564,0.2579881548881531,0.2316198050975799,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.8461638689041138,0.1997116506099701,0.1895300894975662,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.8870798945426941,0.2304721027612686,0.1613493263721466,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.8347212076187134,0.1911731958389282,0.181522935628891,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.7666701078414917,0.1473035812377929,0.6658822298049927,285.84283447265625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5169982910156,285.8223571777344,1.0,0.3221819102764129,1.0,1.0,0.0,1.0,-1.7162096500396729,1.7162072658538818,2.379890474912827e-06,1.3131093978881836,1.0,1.0,0.0,45.62611770629883,61.0,36658.33203125,-0.0,421.6041870117188,1.0,282.7922668457031,285.032958984375,296.1861267089844,298.6766662597656,293.1499938964844,293.1499938964844,282.75,35012.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503529191017151,1.0,0.0,0.0,3.9412760734558105,3.94130277633667,1.0364943818785832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.9951171875,0.0,1874.0384521484373,1895.4371337890625,0.0,2028.5054931640625,0.9700747728347778,1.0,0.0,3.0,1.0,0.0
18082560,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.9126839637756348,0.260023295879364,0.233594924211502,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.8374754190444946,0.2005135864019394,0.1904418319463729,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.877343475818634,0.2314712256193161,0.1621684581041336,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.8261973857879639,0.1918654590845108,0.1823294758796692,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.7576608061790466,0.1474020183086395,0.666999876499176,285.7731018066406,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50640869140625,285.7716064453125,1.0,0.3253203630447387,1.0,1.0,0.0,1.0,-1.7229714393615725,1.7229689359664917,2.398014885329758e-06,1.3184226751327517,1.0,1.0,0.0,47.78680419921875,64.0,36860.515625,-0.0,431.8906555175781,1.0,282.75421142578125,284.98388671875,296.176025390625,298.63702392578125,293.1499938964844,293.1499938964844,282.45001220703125,35236.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560999393463135,1.0,0.0,0.0,3.953850269317627,3.9538772106170654,1.0431186865389463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.8828125,0.0,1892.03271484375,1895.4371337890625,0.0,2078.452880859375,0.9730661511421204,1.0,0.0,3.0,1.0,0.0
18082620,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8955191373825073,0.2637374997138977,0.2371844351291656,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.8216410875320435,0.2017620056867599,0.1918992400169372,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.859690248966217,0.2330714017152786,0.1634990870952606,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.8101171255111694,0.1929012089967727,0.1835842579603195,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.7414126992225647,0.1472922414541244,0.6677594184875488,285.5625915527344,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48370361328125,285.56085205078125,1.0,0.3311126828193664,1.0,1.0,0.0,1.0,-1.733049750328064,1.733047366142273,2.425188995403005e-06,1.3263444900512695,1.0,1.0,0.0,52.13385772705078,67.0,38075.5859375,-0.0,450.6890258789063,1.0,282.457275390625,284.7513732910156,296.1845703125,298.7257995605469,293.1499938964844,293.1499938964844,282.1499938964844,35545.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700985074043274,1.0,0.0,0.0,3.971125841140747,3.9711530208587646,1.0522539923840668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.900390625,0.0,1916.94189453125,1895.4371337890625,0.0,2201.712890625,0.9771755933761596,1.0,0.0,3.0,1.0,0.0
18082680,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8955191373825073,0.2637374997138977,0.2371844351291656,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.8216410875320435,0.2017620056867599,0.1918992400169372,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.859690248966217,0.2330714017152786,0.1634990870952606,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.8101171255111694,0.1929012089967727,0.1835842579603195,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.7414126992225647,0.1472922414541244,0.6677594184875488,285.5625915527344,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48370361328125,285.56085205078125,1.0,0.3311126828193664,1.0,1.0,0.0,1.0,-1.733049750328064,1.733047366142273,2.425188995403005e-06,1.3263444900512695,1.0,1.0,0.0,52.13385772705078,67.0,38075.5859375,-0.0,450.6890258789063,1.0,282.457275390625,284.7513732910156,296.1845703125,298.7257995605469,293.1499938964844,293.1499938964844,282.1499938964844,35545.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700985074043274,1.0,0.0,0.0,3.971125841140747,3.9711530208587646,1.0522539923840668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.900390625,0.0,1916.94189453125,1895.4371337890625,0.0,2201.712890625,0.9771755933761596,1.0,0.0,3.0,1.0,0.0
18082740,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.8872948288917542,0.2656958103179931,0.2390866577625274,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.8135157823562622,0.2023092955350875,0.1925639063119888,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.8510276079177856,0.2338034659624099,0.1641250848770141,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.8014256954193115,0.1933302879333496,0.184136301279068,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.7333434224128723,0.1470905244350433,0.6675125956535339,285.3956298828125,284.95001220703125,295.3340759277344,293.1423645019531,295.3328857421875,297.47076416015625,285.3795166015625,1.0,0.3341127336025238,1.0,1.0,0.0,1.0,-1.7372512817382812,1.737248778343201,2.4365760964428773e-06,1.329649567604065,1.0,1.0,0.0,54.54228210449219,67.0,39126.16796875,0.0,460.3508911132813,1.0,282.1827087402344,284.54742431640625,296.2149658203125,298.8654479980469,293.1499938964844,293.1499938964844,282.1499938964844,35660.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793335318565369,1.0,0.0,0.0,3.977584600448608,3.977611780166626,1.0556794904914568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.2373046875,0.0,1926.310302734375,1895.4371337890625,0.0,2284.158203125,0.9787118434906006,1.0,0.0,3.0,1.0,0.0
18082800,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8812798261642456,0.2671072781085968,0.2404309511184692,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8072911500930786,0.2026424705982208,0.1929753422737121,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.8447450399398804,0.2342668622732162,0.1645196974277496,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.7949246764183044,0.1935744434595108,0.1844635158777237,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.7274026274681091,0.1468604058027267,0.6669325828552246,285.34423828125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4603881835937,285.3421325683594,1.0,0.336281418800354,1.0,1.0,0.0,1.0,-1.7395304441452026,1.739527940750122,2.442779987177346e-06,1.3314528465270996,1.0,1.0,0.0,56.39284133911133,55.0,39227.64453125,0.0,467.22210693359375,1.0,282.155029296875,284.51177978515625,296.194091796875,298.80670166015625,293.1499938964844,293.1499938964844,281.8500061035156,35728.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813665270805359,1.0,0.0,0.0,3.981386661529541,3.981413841247559,1.0576986824162304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.01416015625,0.0,1931.8394775390625,1895.4371337890625,0.0,2302.418212890625,0.9796161651611328,1.0,0.0,3.0,1.0,0.0
18082860,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.8867078423500061,0.2701775729656219,0.2432194054126739,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8098563551902771,0.2032260000705719,0.193571463227272,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8475309610366821,0.2351243197917938,0.1651570051908493,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.79728764295578,0.1939591169357299,0.1848698258399963,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.7278770804405212,0.1461813598871231,0.6640481948852539,285.125732421875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4369201660156,285.1230773925781,1.0,0.3356107473373413,1.0,1.0,0.0,1.0,-1.7413872480392456,1.7413848638534546,2.4482276330672903e-06,1.3332288265228271,1.0,1.0,0.0,55.97843933105469,43.0,40277.16796875,0.0,467.1344299316406,1.0,281.8564758300781,284.2732849121094,296.2028503417969,298.8793334960937,293.1499938964844,293.1499938964844,281.54998779296875,35838.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909297943115234,1.0,0.0,0.0,3.987506628036499,3.987534046173096,1.0609529681460117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.23486328125,0.0,1940.761962890625,1895.4371337890625,0.0,2388.804443359375,0.9810718297958374,1.0,0.0,3.0,1.0,0.0
18082920,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.8867078423500061,0.2701775729656219,0.2432194054126739,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8098563551902771,0.2032260000705719,0.193571463227272,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8475309610366821,0.2351243197917938,0.1651570051908493,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.79728764295578,0.1939591169357299,0.1848698258399963,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.7278770804405212,0.1461813598871231,0.6640481948852539,285.125732421875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4369201660156,285.1230773925781,1.0,0.3356107473373413,1.0,1.0,0.0,1.0,-1.7413872480392456,1.7413848638534546,2.4482276330672903e-06,1.3332288265228271,1.0,1.0,0.0,55.97843933105469,43.0,40277.16796875,0.0,467.1344299316406,1.0,281.8564758300781,284.2732849121094,296.2028503417969,298.8793334960937,293.1499938964844,293.1499938964844,281.54998779296875,35838.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909297943115234,1.0,0.0,0.0,3.987506628036499,3.987534046173096,1.0609529681460117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.23486328125,0.0,1940.761962890625,1895.4371337890625,0.0,2388.804443359375,0.9810718297958374,1.0,0.0,3.0,1.0,0.0
18082980,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9082095623016356,0.2730498015880584,0.2456806302070617,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8255239129066467,0.203600987792015,0.1938134580850601,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8646597266197205,0.2357364892959594,0.1655069887638092,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8134235739707947,0.1941453367471695,0.1849311888217926,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7398114204406738,0.1453443765640258,0.6597066521644592,284.9076232910156,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41436767578125,284.9076843261719,1.0,0.3311158418655395,1.0,1.0,0.0,1.0,-1.739916205406189,1.7399137020111084,2.4455559923808323e-06,1.333129644393921,0.9478139281272888,0.9478139281272888,0.0,51.98899459838867,31.0,41135.42578125,0.0,454.4136657714844,1.0,281.5557861328125,284.04412841796875,296.2122802734375,298.9445495605469,293.1499938964844,293.1499938964844,281.25,37705.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993829250335693,1.0,0.0,0.0,3.950026750564575,3.9500539302825928,1.0411021094114403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.07763671875,0.0,1907.08935546875,1895.4371337890625,0.0,2465.78466796875,0.9733526706695556,1.0,0.0,3.0,1.0,0.0
18083040,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9082095623016356,0.2730498015880584,0.2456806302070617,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8255239129066467,0.203600987792015,0.1938134580850601,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8646597266197205,0.2357364892959594,0.1655069887638092,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8134235739707947,0.1941453367471695,0.1849311888217926,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7398114204406738,0.1453443765640258,0.6597066521644592,284.9076232910156,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41436767578125,284.9076843261719,1.0,0.3311158418655395,1.0,1.0,0.0,1.0,-1.739916205406189,1.7399137020111084,2.4455559923808323e-06,1.333129644393921,0.9478139281272888,0.9478139281272888,0.0,51.98899459838867,31.0,41135.42578125,0.0,454.4136657714844,1.0,281.5557861328125,284.04412841796875,296.2122802734375,298.9445495605469,293.1499938964844,293.1499938964844,281.25,37705.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993829250335693,1.0,0.0,0.0,3.950026750564575,3.9500539302825928,1.0411021094114403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.07763671875,0.0,1907.08935546875,1895.4371337890625,0.0,2465.78466796875,0.9733526706695556,1.0,0.0,3.0,1.0,0.0
18083100,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.9269022345542908,0.2745092213153839,0.2468768507242202,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8381699919700623,0.2037715464830398,0.1938645243644714,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8791173100471497,0.2360278815031051,0.1656295210123062,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.8258890509605408,0.1942237019538879,0.1848943084478378,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.7503613829612732,0.1449179500341415,0.6572504639625549,284.78497314453125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4042358398437,284.7729797363281,1.0,0.3277988135814667,1.0,1.0,0.0,1.0,-1.7385677099227903,1.7385653257369995,2.442210643494036e-06,1.3323241472244265,0.8354366421699524,0.8354366421699524,0.0,49.03062438964844,31.0,41694.37109375,0.0,444.8398132324219,1.0,281.2935485839844,283.899658203125,296.2389221191406,299.0668334960937,293.1499938964844,293.1499938964844,281.25,42499.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051769733428955,1.0,0.0,0.0,3.8305256366729736,3.830552577972412,9.790616104510264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.6806640625,0.0,1794.474365234375,1895.4371337890625,0.0,2518.850830078125,0.9469456076622008,1.0,0.0,3.0,1.0,0.0
18083160,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.9512568712234496,0.2760844528675079,0.2480511516332626,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8553085923194885,0.2039893120527267,0.1938827037811279,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8985322713851929,0.2363843768835067,0.1657260060310363,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8422675728797913,0.1943486481904983,0.1848264634609222,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7650489807128906,0.1445323824882507,0.6546841263771057,284.8306884765625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.395263671875,284.84521484375,1.0,0.3239199221134186,1.0,1.0,0.0,1.0,-1.7369520664215088,1.7369495630264282,2.4380503873544512e-06,1.331235408782959,0.812859296798706,0.812859296798706,0.0,45.57975006103516,25.0,41183.0859375,0.0,433.6654052734375,1.0,281.2568664550781,283.9971923828125,296.20458984375,298.941162109375,293.1499938964844,293.1499938964844,281.54998779296875,45711.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041626214981079,1.0,0.0,0.0,3.5776541233062744,3.57767915725708,8.540632165932038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.76513671875,0.0,1525.3800048828125,1895.4371337890625,0.0,2509.543701171875,0.897640585899353,1.0,0.0,3.0,1.0,0.0
18083220,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.2808150351047516,0.2509031891822815,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9012216925621032,0.2053097486495971,0.1946312189102172,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9526885747909546,0.2381956726312637,0.1665857285261154,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.886281430721283,0.1954544186592102,0.1853793561458587,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8043978810310364,0.1444949507713318,0.6523014307022095,285.0353698730469,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.39093017578125,285.0321044921875,1.0,0.317146897315979,1.0,1.0,0.0,1.0,-1.737580180168152,1.7375776767730713,2.4402907001785934e-06,1.3321547508239746,0.9647040367126464,0.9647040367126464,0.0,38.99190139770508,28.0,40834.171875,0.0,415.1553649902344,1.0,281.5426330566406,284.174072265625,296.14959716796875,298.7807006835937,293.1499938964844,293.1499938964844,281.25,33023.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872737646102905,1.0,0.0,0.0,3.7135863304138175,3.713610410690308,9.201959869642452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.103515625,0.0,1582.412841796875,1895.4371337890625,0.0,2355.6865234375,0.917485237121582,1.0,0.0,3.0,1.0,0.0
18083280,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.2808150351047516,0.2509031891822815,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9012216925621032,0.2053097486495971,0.1946312189102172,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9526885747909546,0.2381956726312637,0.1665857285261154,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.886281430721283,0.1954544186592102,0.1853793561458587,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8043978810310364,0.1444949507713318,0.6523014307022095,285.0353698730469,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.39093017578125,285.0321044921875,1.0,0.317146897315979,1.0,1.0,0.0,1.0,-1.737580180168152,1.7375776767730713,2.4402907001785934e-06,1.3321547508239746,0.9647040367126464,0.9647040367126464,0.0,38.99190139770508,28.0,40834.171875,0.0,415.1553649902344,1.0,281.5426330566406,284.174072265625,296.14959716796875,298.7807006835937,293.1499938964844,293.1499938964844,281.25,33023.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872737646102905,1.0,0.0,0.0,3.7135863304138175,3.713610410690308,9.201959869642452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.103515625,0.0,1582.412841796875,1895.4371337890625,0.0,2355.6865234375,0.917485237121582,1.0,0.0,3.0,1.0,0.0
18083340,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9976533651351928,0.2877907752990722,0.2352889031171798,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9222623109817504,0.2062449753284454,0.1956061720848083,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9734320640563964,0.2394055128097534,0.167542815208435,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.905293107032776,0.1962044537067413,0.1861700117588043,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8193246126174927,0.1443217545747757,0.65159010887146,284.8635559082031,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3939208984375,284.8720092773437,1.0,0.313020259141922,1.0,1.0,0.0,1.0,-1.72378408908844,1.723781704902649,2.403667394901277e-06,1.3218491077423096,0.8248991966247559,0.8248991966247559,0.0,36.670806884765625,31.0,40955.72265625,0.0,399.7468872070313,1.0,281.2577209472656,284.02154541015625,296.2335510253906,298.9470520019531,293.1499938964844,293.1499938964844,281.54998779296875,41821.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962749004364014,1.0,0.0,0.0,3.532266855239868,3.5322906970977783,8.32530815841892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.54345703125,0.0,1448.240234375,1895.4371337890625,0.0,2437.417236328125,0.8834322690963745,1.0,0.0,3.0,1.0,0.0
18083400,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9976533651351928,0.2877907752990722,0.2352889031171798,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9222623109817504,0.2062449753284454,0.1956061720848083,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9734320640563964,0.2394055128097534,0.167542815208435,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.905293107032776,0.1962044537067413,0.1861700117588043,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8193246126174927,0.1443217545747757,0.65159010887146,284.8635559082031,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3939208984375,284.8720092773437,1.0,0.313020259141922,1.0,1.0,0.0,1.0,-1.72378408908844,1.723781704902649,2.403667394901277e-06,1.3218491077423096,0.8248991966247559,0.8248991966247559,0.0,36.670806884765625,31.0,40955.72265625,0.0,399.7468872070313,1.0,281.2577209472656,284.02154541015625,296.2335510253906,298.9470520019531,293.1499938964844,293.1499938964844,281.54998779296875,41821.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962749004364014,1.0,0.0,0.0,3.532266855239868,3.5322906970977783,8.32530815841892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.54345703125,0.0,1448.240234375,1895.4371337890625,0.0,2437.417236328125,0.8834322690963745,1.0,0.0,3.0,1.0,0.0
18083460,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9957860708236694,0.2972873449325561,0.2260334193706512,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9358986020088196,0.207555279135704,0.1966434717178344,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9847347736358644,0.2411257624626159,0.168560042977333,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9178548455238342,0.1973183304071426,0.1870273202657699,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8277109265327454,0.1445599049329757,0.6517295837402344,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4114685058594,285.0311584472656,1.0,0.3108536899089813,1.0,1.0,0.0,1.0,-1.7163288593292236,1.7163264751434326,2.385014568062616e-06,1.3170843124389648,0.963169276714325,0.963169276714325,0.0,35.48866653442383,49.0,40433.9609375,0.0,392.0518493652344,1.0,281.54229736328125,284.1752319335937,296.1768493652344,298.7890014648437,293.1499938964844,293.1499938964844,281.25,32336.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830737829208374,1.0,0.0,0.0,3.675206184387207,3.675229787826538,9.01273722320184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.265625,0.0,1533.7901611328125,1895.4371337890625,0.0,2317.78125,0.9082621932029724,1.0,0.0,3.0,1.0,0.0
18083520,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9957860708236694,0.2972873449325561,0.2260334193706512,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9358986020088196,0.207555279135704,0.1966434717178344,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9847347736358644,0.2411257624626159,0.168560042977333,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9178548455238342,0.1973183304071426,0.1870273202657699,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8277109265327454,0.1445599049329757,0.6517295837402344,285.0355529785156,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4114685058594,285.0311584472656,1.0,0.3108536899089813,1.0,1.0,0.0,1.0,-1.7163288593292236,1.7163264751434326,2.385014568062616e-06,1.3170843124389648,0.963169276714325,0.963169276714325,0.0,35.48866653442383,49.0,40433.9609375,0.0,392.0518493652344,1.0,281.54229736328125,284.1752319335937,296.1768493652344,298.7890014648437,293.1499938964844,293.1499938964844,281.25,32336.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830737829208374,1.0,0.0,0.0,3.675206184387207,3.675229787826538,9.01273722320184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.265625,0.0,1533.7901611328125,1895.4371337890625,0.0,2317.78125,0.9082621932029724,1.0,0.0,3.0,1.0,0.0
18083580,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.998340368270874,0.3038428127765655,0.239708587527275,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9205024242401124,0.2084758579730987,0.1977324336767196,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9722821712493896,0.24228435754776,0.1695683151483535,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.903316617012024,0.1980674713850021,0.1879467517137527,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8157373666763306,0.1446128487586975,0.652799129486084,284.8828430175781,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4164428710937,284.8930358886719,1.0,0.3166027069091797,1.0,1.0,0.0,1.0,-1.7376328706741333,1.7376303672790527,2.442702680127695e-06,1.3339991569519043,0.8419503569602966,0.8419503569602966,0.0,37.54130554199219,67.0,41247.1015625,0.0,410.2966918945313,1.0,281.2572631835937,284.0330505371094,296.2547302246094,298.97186279296875,293.1499938964844,293.1499938964844,281.54998779296875,40149.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794150710105896,1.0,0.0,0.0,3.5417304039001465,3.5417542457580566,8.369977990696498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.7802734375,0.0,1446.1429443359375,1895.4371337890625,0.0,2418.07177734375,0.8844507336616516,1.0,0.0,3.0,1.0,0.0
