time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083640,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.998340368270874,0.3038428127765655,0.239708587527275,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9205024242401124,0.2084758579730987,0.1977324336767196,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9722821712493896,0.24228435754776,0.1695683151483535,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.903316617012024,0.1980674713850021,0.1879467517137527,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8157373666763306,0.1446128487586975,0.652799129486084,284.8828430175781,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4164428710937,284.8930358886719,1.0,0.3166027069091797,1.0,1.0,0.0,1.0,-1.7376328706741333,1.7376303672790527,2.442702680127695e-06,1.3339991569519043,0.8419503569602966,0.8419503569602966,0.0,37.54130554199219,67.0,41247.1015625,0.0,410.2966918945313,1.0,281.2572631835937,284.0330505371094,296.2547302246094,298.97186279296875,293.1499938964844,293.1499938964844,281.54998779296875,40149.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794150710105896,1.0,0.0,0.0,3.5417304039001465,3.5417542457580566,8.369977990696498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.7802734375,0.0,1446.1429443359375,1895.4371337890625,0.0,2418.07177734375,0.8844507336616516,1.0,0.0,3.0,1.0,0.0
18083700,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.3049822449684143,0.2540773749351501,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.903600573539734,0.2090622186660766,0.1982444524765014,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.956055223941803,0.2430477440357208,0.1700389683246612,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8878925442695618,0.1985609978437423,0.1883770376443863,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8017899990081787,0.1446658819913864,0.6531174778938293,285.05181884765625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4094543457031,285.0697326660156,1.0,0.321859210729599,1.0,1.0,0.0,1.0,-1.7569578886032104,1.75695538520813,2.49486629400053e-06,1.348640203475952,0.9576077461242676,0.9576077461242676,0.0,39.85961151123047,67.0,41070.72265625,0.0,428.5718078613281,1.0,281.49969482421875,284.2084655761719,296.1905822753906,298.78826904296875,293.1499938964844,293.1499938964844,281.54998779296875,33555.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873934507369995,1.0,0.0,0.0,3.606944084167481,3.606967210769653,8.681047347636195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.703125,0.0,1467.7191162109375,1895.4371337890625,0.0,2356.768798828125,0.8966062664985657,1.0,0.0,3.0,1.0,0.0
18083760,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9990000128746032,0.3049022555351257,0.2710073292255401,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8853448629379272,0.2098030298948288,0.1989959478378296,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.935121774673462,0.2439950704574585,0.1707338839769363,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8700609803199768,0.1992030292749405,0.1890370398759842,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7849760055541992,0.1447822004556656,0.6540614366531372,285.0927734375,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3977966308594,285.0930480957031,1.0,0.3284664750099182,1.0,1.0,0.0,1.0,-1.7809393405914309,1.7809367179870603,2.560021584940841e-06,1.366416335105896,1.0,1.0,0.0,42.94889450073242,70.0,41667.3359375,0.0,452.4207153320313,1.0,281.5425109863281,284.2114562988281,296.20709228515625,298.8741455078125,293.1499938964844,293.1499938964844,281.25,31344.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861505746841431,1.0,0.0,0.0,3.7314586639404297,3.731482744216919,9.290745310863712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.20458984375,0.0,1590.0855712890625,1895.4371337890625,0.0,2345.53466796875,0.920172929763794,1.0,0.0,3.0,1.0,0.0
18083820,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.957663893699646,0.3044332265853882,0.2741754055023193,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8419234156608582,0.2105491459369659,0.2002632617950439,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8846844434738159,0.2449073642492294,0.1718399226665496,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8283761143684387,0.1997854709625244,0.1901392340660095,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7450529932975769,0.1443365067243576,0.6546157598495483,284.88836669921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36785888671875,284.8902587890625,1.0,0.3376542329788208,1.0,1.0,0.0,1.0,-1.7897803783416748,1.789777755737305,2.581372427812312e-06,1.3707239627838137,0.8962594866752625,0.8962594866752625,0.0,51.18714904785156,73.0,42657.34765625,0.0,482.9434509277344,1.0,281.2562561035156,283.9895935058594,296.28564453125,299.1003112792969,293.1499938964844,293.1499938964844,280.95001220703125,37211.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036669492721558,1.0,0.0,0.0,3.727222681045532,3.727247714996338,9.269663223676616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.45751953125,0.0,1630.0472412109375,1895.4371337890625,0.0,2504.99853515625,0.9226468801498412,1.0,0.0,3.0,1.0,0.0
18083880,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.957663893699646,0.3044332265853882,0.2741754055023193,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8419234156608582,0.2105491459369659,0.2002632617950439,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8846844434738159,0.2449073642492294,0.1718399226665496,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8283761143684387,0.1997854709625244,0.1901392340660095,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7450529932975769,0.1443365067243576,0.6546157598495483,284.88836669921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36785888671875,284.8902587890625,1.0,0.3376542329788208,1.0,1.0,0.0,1.0,-1.7897803783416748,1.789777755737305,2.581372427812312e-06,1.3707239627838137,0.8962594866752625,0.8962594866752625,0.0,51.18714904785156,73.0,42657.34765625,0.0,482.9434509277344,1.0,281.2562561035156,283.9895935058594,296.28564453125,299.1003112792969,293.1499938964844,293.1499938964844,280.95001220703125,37211.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036669492721558,1.0,0.0,0.0,3.727222681045532,3.727247714996338,9.269663223676616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.45751953125,0.0,1630.0472412109375,1895.4371337890625,0.0,2504.99853515625,0.9226468801498412,1.0,0.0,3.0,1.0,0.0
18083940,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9218670725822448,0.3066518902778625,0.2759445905685425,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8149344325065613,0.2108470350503921,0.2008469253778457,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8543727397918701,0.245304599404335,0.1723302155733108,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8008043766021729,0.1999360769987106,0.1905841529369354,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7199170589447021,0.1435236781835556,0.6523822546005249,284.8567199707031,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35162353515625,284.87078857421875,1.0,0.3447867929935455,1.0,1.0,0.0,1.0,-1.7908799648284912,1.7908774614334106,2.580370392024633e-06,1.3684409856796265,0.7930675148963928,0.7930675148963928,0.0,58.25199508666992,76.0,42623.640625,0.0,505.2278442382813,1.0,280.9583435058594,283.9820861816406,296.2533874511719,299.0830078125,293.1499938964844,293.1499938964844,281.25,44425.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138947486877441,1.0,0.0,0.0,3.359883546829224,3.3599061965942383,7.532545396315982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.30810546875,0.0,1291.7484130859375,1895.4371337890625,0.0,2599.105224609375,0.8499195575714111,1.0,0.0,3.0,1.0,0.0
18084000,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9218670725822448,0.3066518902778625,0.2759445905685425,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8149344325065613,0.2108470350503921,0.2008469253778457,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8543727397918701,0.245304599404335,0.1723302155733108,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8008043766021729,0.1999360769987106,0.1905841529369354,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7199170589447021,0.1435236781835556,0.6523822546005249,284.8567199707031,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35162353515625,284.87078857421875,1.0,0.3447867929935455,1.0,1.0,0.0,1.0,-1.7908799648284912,1.7908774614334106,2.580370392024633e-06,1.3684409856796265,0.7930675148963928,0.7930675148963928,0.0,58.25199508666992,76.0,42623.640625,0.0,505.2278442382813,1.0,280.9583435058594,283.9820861816406,296.2533874511719,299.0830078125,293.1499938964844,293.1499938964844,281.25,44425.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138947486877441,1.0,0.0,0.0,3.359883546829224,3.3599061965942383,7.532545396315982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.30810546875,0.0,1291.7484130859375,1895.4371337890625,0.0,2599.105224609375,0.8499195575714111,1.0,0.0,3.0,1.0,0.0
18084060,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9038881063461304,0.3108673095703125,0.2795608937740326,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7984569072723389,0.2118248790502548,0.2018066197633743,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8380045890808105,0.2465967237949371,0.1732286661863327,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7840639352798462,0.2007353454828262,0.1913821399211883,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7038735151290894,0.1432724297046661,0.6515228152275085,285.0191955566406,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3501892089844,285.0157165527344,1.0,0.3507940173149109,1.0,1.0,0.0,1.0,-1.7973741292953491,1.797371506690979,2.5961674054997275e-06,1.3716391324996948,0.9186344146728516,0.9186344146728516,0.0,63.54681015014648,64.0,42436.66796875,0.0,525.6561889648438,1.0,281.2408447265625,284.1129150390625,296.1766662597656,298.9095458984375,293.1499938964844,293.1499938964844,280.95001220703125,32524.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006778359413147,1.0,0.0,0.0,3.5349552631378174,3.534977436065674,8.337985377693258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.70068359375,0.0,1383.716552734375,1895.4371337890625,0.0,2477.6240234375,0.8768726587295532,1.0,0.0,3.0,1.0,0.0
18084120,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9038881063461304,0.3108673095703125,0.2795608937740326,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7984569072723389,0.2118248790502548,0.2018066197633743,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8380045890808105,0.2465967237949371,0.1732286661863327,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7840639352798462,0.2007353454828262,0.1913821399211883,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7038735151290894,0.1432724297046661,0.6515228152275085,285.0191955566406,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3501892089844,285.0157165527344,1.0,0.3507940173149109,1.0,1.0,0.0,1.0,-1.7973741292953491,1.797371506690979,2.5961674054997275e-06,1.3716391324996948,0.9186344146728516,0.9186344146728516,0.0,63.54681015014648,64.0,42436.66796875,0.0,525.6561889648438,1.0,281.2408447265625,284.1129150390625,296.1766662597656,298.9095458984375,293.1499938964844,293.1499938964844,280.95001220703125,32524.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006778359413147,1.0,0.0,0.0,3.5349552631378174,3.534977436065674,8.337985377693258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.70068359375,0.0,1383.716552734375,1895.4371337890625,0.0,2477.6240234375,0.8768726587295532,1.0,0.0,3.0,1.0,0.0
18084180,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.908187747001648,0.3141880333423614,0.2827833890914917,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7998721599578857,0.2123864144086837,0.2024793773889541,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8394261598587036,0.2472779154777526,0.1738461554050445,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7852874994277954,0.2011449635028839,0.1919036507606506,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7037101984024048,0.1428156942129135,0.649900496006012,284.8896789550781,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3431396484375,284.8992004394531,1.0,0.350820928812027,1.0,1.0,0.0,1.0,-1.801477313041687,1.801474690437317,2.6108891688636504e-06,1.377264380455017,0.808576762676239,0.808576762676239,0.0,63.554141998291016,52.0,42781.515625,0.0,528.3970947265625,1.0,280.95855712890625,283.9974975585937,296.238525390625,299.0612487792969,293.1499938964844,293.1499938964844,281.25,40873.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106929063796997,1.0,0.0,0.0,3.3574514389038086,3.357473611831665,7.521644533881044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.2939453125,0.0,1264.9442138671875,1895.4371337890625,0.0,2569.575927734375,0.844982385635376,1.0,0.0,3.0,1.0,0.0
18084240,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.908187747001648,0.3141880333423614,0.2827833890914917,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7998721599578857,0.2123864144086837,0.2024793773889541,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8394261598587036,0.2472779154777526,0.1738461554050445,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7852874994277954,0.2011449635028839,0.1919036507606506,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7037101984024048,0.1428156942129135,0.649900496006012,284.8896789550781,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3431396484375,284.8992004394531,1.0,0.350820928812027,1.0,1.0,0.0,1.0,-1.801477313041687,1.801474690437317,2.6108891688636504e-06,1.377264380455017,0.808576762676239,0.808576762676239,0.0,63.554141998291016,52.0,42781.515625,0.0,528.3970947265625,1.0,280.95855712890625,283.9974975585937,296.238525390625,299.0612487792969,293.1499938964844,293.1499938964844,281.25,40873.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106929063796997,1.0,0.0,0.0,3.3574514389038086,3.357473611831665,7.521644533881044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.2939453125,0.0,1264.9442138671875,1895.4371337890625,0.0,2569.575927734375,0.844982385635376,1.0,0.0,3.0,1.0,0.0
18084300,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9168893694877625,0.3162360489368438,0.2843146324157715,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8056750893592834,0.2128073424100875,0.2026989161968231,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8450964093208313,0.2478164732456207,0.1740617305040359,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7909055948257446,0.2014830857515335,0.1920504420995712,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7081977725028992,0.1426875740289688,0.6486275792121887,285.02911376953125,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34197998046875,285.0408630371094,1.0,0.3492900133132934,1.0,1.0,0.0,1.0,-1.80248498916626,1.8024824857711792,2.615987114040763e-06,1.379770040512085,0.9030688405036926,0.9030688405036926,0.0,61.975093841552734,52.0,42344.21484375,0.0,524.2215576171875,1.0,281.195068359375,284.1396179199219,296.1698303222656,298.86102294921875,293.1499938964844,293.1499938964844,281.25,33882.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032715320587158,1.0,0.0,0.0,3.4266586303710938,3.426680088043213,7.834927373551182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.830078125,0.0,1283.7249755859375,1895.4371337890625,0.0,2501.3740234375,0.8565546870231628,1.0,0.0,3.0,1.0,0.0
18084360,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9313831925392152,0.3184604942798614,0.2861742079257965,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8151910305023193,0.2133461982011795,0.2030701637268066,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8549543619155884,0.2484913915395736,0.174430251121521,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8005717396736145,0.2019356340169906,0.1923407614231109,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7160264253616333,0.1426668167114257,0.6478708982467651,285.03179931640625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34259033203125,285.0271911621094,1.0,0.3470349311828613,1.0,1.0,0.0,1.0,-1.805046319961548,1.8050436973571773,2.6258392153977184e-06,1.3837536573410034,0.9346513748168944,0.9346513748168944,0.0,59.44280242919922,40.0,42561.953125,0.0,518.1375732421875,1.0,281.24090576171875,284.1130676269531,296.1767578125,298.9171447753906,293.1499938964844,293.1499938964844,280.95001220703125,31645.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004852533340454,1.0,0.0,0.0,3.5465731620788574,3.546595335006714,8.392882477892272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.26904296875,0.0,1389.4576416015625,1895.4371337890625,0.0,2475.862548828125,0.8787895441055298,1.0,0.0,3.0,1.0,0.0
18084420,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9683558344841005,0.3217518031597137,0.2891494333744049,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8406274318695068,0.2138695418834686,0.2034599334001541,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8835940957069397,0.2490851134061813,0.1748042702674865,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8263427019119263,0.2023174911737442,0.1925887763500213,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7369420528411865,0.1422624588012695,0.6453334093093872,284.8822021484375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33544921875,284.8912658691406,1.0,0.3406625688076019,1.0,1.0,0.0,1.0,-1.8067927360534668,1.806790113449097,2.634888232933008e-06,1.3882243633270264,0.8129598498344421,0.8129598498344421,0.0,52.9568977355957,28.0,42897.4765625,0.0,499.3375549316406,1.0,280.9583435058594,283.9779052734375,296.2327575683594,299.0662536621094,293.1499938964844,293.1499938964844,281.25,40660.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120260834693909,1.0,0.0,0.0,3.387761116027832,3.387783527374268,7.65806191793672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.7041015625,0.0,1292.8800048828125,1895.4371337890625,0.0,2581.86376953125,0.8511257171630859,1.0,0.0,3.0,1.0,0.0
18084480,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9683558344841005,0.3217518031597137,0.2891494333744049,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8406274318695068,0.2138695418834686,0.2034599334001541,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8835940957069397,0.2490851134061813,0.1748042702674865,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8263427019119263,0.2023174911737442,0.1925887763500213,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7369420528411865,0.1422624588012695,0.6453334093093872,284.8822021484375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33544921875,284.8912658691406,1.0,0.3406625688076019,1.0,1.0,0.0,1.0,-1.8067927360534668,1.806790113449097,2.634888232933008e-06,1.3882243633270264,0.8129598498344421,0.8129598498344421,0.0,52.9568977355957,28.0,42897.4765625,0.0,499.3375549316406,1.0,280.9583435058594,283.9779052734375,296.2327575683594,299.0662536621094,293.1499938964844,293.1499938964844,281.25,40660.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120260834693909,1.0,0.0,0.0,3.387761116027832,3.387783527374268,7.65806191793672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.7041015625,0.0,1292.8800048828125,1895.4371337890625,0.0,2581.86376953125,0.8511257171630859,1.0,0.0,3.0,1.0,0.0
18084540,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.3265972137451172,0.2875799834728241,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8748887181282043,0.2147760391235351,0.2039180845022201,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9231274127960204,0.250206857919693,0.1752610355615615,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8588243126869202,0.2030630707740783,0.1929017603397369,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7649380564689636,0.1421217173337936,0.6429800391197205,285.0240173339844,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33660888671875,285.0155639648437,1.0,0.3320121467113495,1.0,1.0,0.0,1.0,-1.7948529720306396,1.7948503494262695,2.6014608920377214e-06,1.3791522979736328,0.9352613091468812,0.9352613091468812,0.0,46.057861328125,25.0,42413.30859375,0.0,472.8281555175781,1.0,281.2412414550781,284.0918884277344,296.1626281738281,298.9060363769531,293.1499938964844,293.1499938964844,280.95001220703125,31785.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018509745597839,1.0,0.0,0.0,3.565922260284424,3.56594467163086,8.484710747325153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.1552734375,0.0,1410.8153076171875,1895.4371337890625,0.0,2488.360107421875,0.8832349181175232,1.0,0.0,3.0,1.0,0.0
18084600,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.3265972137451172,0.2875799834728241,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8748887181282043,0.2147760391235351,0.2039180845022201,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9231274127960204,0.250206857919693,0.1752610355615615,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8588243126869202,0.2030630707740783,0.1929017603397369,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7649380564689636,0.1421217173337936,0.6429800391197205,285.0240173339844,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33660888671875,285.0155639648437,1.0,0.3320121467113495,1.0,1.0,0.0,1.0,-1.7948529720306396,1.7948503494262695,2.6014608920377214e-06,1.3791522979736328,0.9352613091468812,0.9352613091468812,0.0,46.057861328125,25.0,42413.30859375,0.0,472.8281555175781,1.0,281.2412414550781,284.0918884277344,296.1626281738281,298.9060363769531,293.1499938964844,293.1499938964844,280.95001220703125,31785.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018509745597839,1.0,0.0,0.0,3.565922260284424,3.56594467163086,8.484710747325153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.1552734375,0.0,1410.8153076171875,1895.4371337890625,0.0,2488.360107421875,0.8832349181175232,1.0,0.0,3.0,1.0,0.0
18084660,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.3352176547050476,0.2620516717433929,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.903700590133667,0.2151900827884674,0.2043075412511825,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9568690657615662,0.2506416738033294,0.1756021827459335,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.886451244354248,0.2033447176218032,0.1931577771902084,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7885431051254272,0.1417690217494964,0.6409851908683777,284.86199951171875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3546447753906,284.8725891113281,1.0,0.3241805136203766,1.0,1.0,0.0,1.0,-1.7717102766036987,1.7717076539993286,2.5360320705658523e-06,1.3605101108551023,0.7916467189788818,0.7916467189788818,0.0,41.37326049804688,43.0,42060.45703125,0.0,441.9926452636719,1.0,280.9584045410156,283.967041015625,296.203857421875,299.0002746582031,293.1499938964844,293.1499938964844,281.25,42642.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109651207923889,1.0,0.0,0.0,3.3315978050231934,3.33161997795105,7.406250688291038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.419921875,0.0,1252.30517578125,1895.4371337890625,0.0,2572.083740234375,0.8406423926353455,1.0,0.0,3.0,1.0,0.0
18084720,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.3352176547050476,0.2620516717433929,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.903700590133667,0.2151900827884674,0.2043075412511825,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9568690657615662,0.2506416738033294,0.1756021827459335,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.886451244354248,0.2033447176218032,0.1931577771902084,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7885431051254272,0.1417690217494964,0.6409851908683777,284.86199951171875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3546447753906,284.8725891113281,1.0,0.3241805136203766,1.0,1.0,0.0,1.0,-1.7717102766036987,1.7717076539993286,2.5360320705658523e-06,1.3605101108551023,0.7916467189788818,0.7916467189788818,0.0,41.37326049804688,43.0,42060.45703125,0.0,441.9926452636719,1.0,280.9584045410156,283.967041015625,296.203857421875,299.0002746582031,293.1499938964844,293.1499938964844,281.25,42642.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109651207923889,1.0,0.0,0.0,3.3315978050231934,3.33161997795105,7.406250688291038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.419921875,0.0,1252.30517578125,1895.4371337890625,0.0,2572.083740234375,0.8406423926353455,1.0,0.0,3.0,1.0,0.0
18084780,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.3452128767967224,0.2618082165718078,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9050278067588806,0.2160811126232147,0.2049773037433624,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9583167433738708,0.2517204880714416,0.1761922091245651,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8875595927238464,0.2040783613920211,0.1936871707439422,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.788713276386261,0.1418930143117904,0.6408032774925232,285.015380859375,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3855285644531,285.0119934082031,1.0,0.3251572847366333,1.0,1.0,0.0,1.0,-1.773318886756897,1.7733163833618164,2.5395113425474847e-06,1.3610029220581057,0.9108227491378784,0.9108227491378784,0.0,41.3501205444336,61.0,41736.05078125,0.0,442.90869140625,1.0,281.2403564453125,284.0966491699219,296.1292724609375,298.8194274902344,293.1499938964844,293.1499938964844,280.95001220703125,32308.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796988308429718,1.0,0.0,0.0,3.4954376220703125,3.49545955657959,8.152605346367636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.09716796875,0.0,1341.4632568359375,1895.4371337890625,0.0,2443.922607421875,0.8677852153778076,1.0,0.0,3.0,1.0,0.0
18084840,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.3452128767967224,0.2618082165718078,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9050278067588806,0.2160811126232147,0.2049773037433624,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9583167433738708,0.2517204880714416,0.1761922091245651,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8875595927238464,0.2040783613920211,0.1936871707439422,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.788713276386261,0.1418930143117904,0.6408032774925232,285.015380859375,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3855285644531,285.0119934082031,1.0,0.3251572847366333,1.0,1.0,0.0,1.0,-1.773318886756897,1.7733163833618164,2.5395113425474847e-06,1.3610029220581057,0.9108227491378784,0.9108227491378784,0.0,41.3501205444336,61.0,41736.05078125,0.0,442.90869140625,1.0,281.2403564453125,284.0966491699219,296.1292724609375,298.8194274902344,293.1499938964844,293.1499938964844,280.95001220703125,32308.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796988308429718,1.0,0.0,0.0,3.4954376220703125,3.49545955657959,8.152605346367636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.09716796875,0.0,1341.4632568359375,1895.4371337890625,0.0,2443.922607421875,0.8677852153778076,1.0,0.0,3.0,1.0,0.0
18084900,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3481954336166382,0.2692751288414001,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8970431685447693,0.2164127379655838,0.2054376751184463,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9494518637657166,0.2520809769630432,0.1765826195478439,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.879737377166748,0.2043392956256866,0.1940750330686569,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7814503312110901,0.1418966650962829,0.6413782238960266,284.8817749023437,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.39080810546875,284.8677062988281,1.0,0.3283493220806122,1.0,1.0,0.0,1.0,-1.7844572067260742,1.784454584121704,2.571433469711337e-06,1.3703843355178833,0.8248822093009949,0.8248822093009949,0.0,42.78522491455078,61.0,42561.375,0.0,454.0906982421875,1.0,281.00103759765625,283.9361572265625,296.201416015625,299.0388488769531,293.1499938964844,293.1499938964844,280.95001220703125,36813.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040549755096436,1.0,0.0,0.0,3.477949619293213,3.4779722690582275,8.071232855400012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.51708984375,0.0,1355.843017578125,1895.4371337890625,0.0,2508.556640625,0.864850640296936,1.0,0.0,3.0,1.0,0.0
18084960,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.3495101928710937,0.2816085815429687,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8838126063346863,0.2166075408458709,0.2057347446680069,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9338717460632324,0.2522687613964081,0.1768010258674621,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.866902768611908,0.2044694274663925,0.1943100243806839,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7696723937988281,0.1417539268732071,0.6413573622703552,284.9044189453125,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3862609863281,284.9148254394531,1.0,0.3330491483211517,1.0,1.0,0.0,1.0,-1.8001359701156616,1.8001333475112915,2.6151783458772115e-06,1.3823741674423218,0.8156670331954956,0.8156670331954956,0.0,45.144039154052734,79.0,42514.11328125,0.0,471.09027099609375,1.0,280.95928955078125,283.9927062988281,296.19464111328125,298.9885559082031,293.1499938964844,293.1499938964844,281.25,39829.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072412610054016,1.0,0.0,0.0,3.342951536178589,3.342973470687866,7.456817456841236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.66845703125,0.0,1243.883056640625,1895.4371337890625,0.0,2537.811767578125,0.8412280082702637,1.0,0.0,3.0,1.0,0.0
18085020,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9987301826477052,0.3489300608634949,0.3144998252391815,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8516436219215393,0.2175356298685073,0.2067103236913681,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8960415720939636,0.2533541321754455,0.1776024550199508,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8362032175064087,0.2052397578954696,0.1951438635587692,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7414376139640808,0.1416524052619934,0.6418547034263611,285.0724182128906,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.360595703125,285.0701904296875,1.0,0.3462318778038025,1.0,1.0,0.0,1.0,-1.8436896800994875,1.843686938285828,2.739591991485213e-06,1.416109323501587,0.9756496548652648,0.9756496548652648,0.0,52.26460266113281,82.0,43079.171875,0.0,521.4627685546875,1.0,281.2409362792969,284.1204833984375,296.1451416015625,298.89898681640625,293.1499938964844,293.1499938964844,280.95001220703125,30301.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003489375114441,1.0,0.0,0.0,3.579836130142212,3.5798583030700684,8.551052133043413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.38671875,0.0,1414.6826171875,1895.4371337890625,0.0,2474.61572265625,0.8854284286499023,1.0,0.0,3.0,1.0,0.0
18085080,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9987301826477052,0.3489300608634949,0.3144998252391815,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8516436219215393,0.2175356298685073,0.2067103236913681,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8960415720939636,0.2533541321754455,0.1776024550199508,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8362032175064087,0.2052397578954696,0.1951438635587692,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7414376139640808,0.1416524052619934,0.6418547034263611,285.0724182128906,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.360595703125,285.0701904296875,1.0,0.3462318778038025,1.0,1.0,0.0,1.0,-1.8436896800994875,1.843686938285828,2.739591991485213e-06,1.416109323501587,0.9756496548652648,0.9756496548652648,0.0,52.26460266113281,82.0,43079.171875,0.0,521.4627685546875,1.0,281.2409362792969,284.1204833984375,296.1451416015625,298.89898681640625,293.1499938964844,293.1499938964844,280.95001220703125,30301.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003489375114441,1.0,0.0,0.0,3.579836130142212,3.5798583030700684,8.551052133043413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.38671875,0.0,1414.6826171875,1895.4371337890625,0.0,2474.61572265625,0.8854284286499023,1.0,0.0,3.0,1.0,0.0
18085140,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9556614756584167,0.3483282327651977,0.3138035237789154,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8147087097167969,0.217790812253952,0.2075840383768081,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8543447256088257,0.2535341084003448,0.178247258067131,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7990477681159973,0.2053706496953964,0.1958892196416854,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7078732252120972,0.1408990323543548,0.6413017511367798,284.8768920898437,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3308410644531,284.8827514648437,1.0,0.3557183444499969,1.0,1.0,0.0,1.0,-1.8446049690246584,1.8446022272109983,2.744044195424067e-06,1.418147325515747,0.8407671451568604,0.8407671451568604,0.0,62.29990768432617,85.0,43678.30078125,0.0,553.6806030273438,1.0,280.9576110839844,283.9237060546875,296.20654296875,299.089599609375,293.1499938964844,293.1499938964844,281.25,38991.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169172406196594,1.0,0.0,0.0,3.513004302978516,3.513027667999268,8.234754886871087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.59326171875,0.0,1407.574462890625,1895.4371337890625,0.0,2627.033447265625,0.8765560388565063,1.0,0.0,3.0,1.0,0.0
18085200,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9556614756584167,0.3483282327651977,0.3138035237789154,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8147087097167969,0.217790812253952,0.2075840383768081,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8543447256088257,0.2535341084003448,0.178247258067131,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7990477681159973,0.2053706496953964,0.1958892196416854,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7078732252120972,0.1408990323543548,0.6413017511367798,284.8768920898437,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3308410644531,284.8827514648437,1.0,0.3557183444499969,1.0,1.0,0.0,1.0,-1.8446049690246584,1.8446022272109983,2.744044195424067e-06,1.418147325515747,0.8407671451568604,0.8407671451568604,0.0,62.29990768432617,85.0,43678.30078125,0.0,553.6806030273438,1.0,280.9576110839844,283.9237060546875,296.20654296875,299.089599609375,293.1499938964844,293.1499938964844,281.25,38991.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169172406196594,1.0,0.0,0.0,3.513004302978516,3.513027667999268,8.234754886871087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.59326171875,0.0,1407.574462890625,1895.4371337890625,0.0,2627.033447265625,0.8765560388565063,1.0,0.0,3.0,1.0,0.0
18085260,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9278526902198792,0.3515057563781738,0.3162194788455963,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7923156023025513,0.2183319628238678,0.2082305699586868,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8321113586425781,0.2541321814060211,0.178725928068161,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7766402959823608,0.2057678550481796,0.1964085847139358,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6860215663909912,0.1403424590826034,0.6396054625511169,285.0341186523437,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3266296386719,285.0301208496094,1.0,0.3630692660808563,1.0,1.0,0.0,1.0,-1.8474379777908323,1.8474352359771729,2.7493606467032805e-06,1.4182027578353882,0.9722927212715148,0.9722927212715148,0.0,69.71009826660156,73.0,43300.26171875,0.0,578.9449462890625,1.0,281.2421875,284.0639953613281,296.1232604980469,298.9135437011719,293.1499938964844,293.1499938964844,280.95001220703125,31788.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087789416313171,1.0,0.0,0.0,3.6722240447998047,3.672247648239136,8.998117664305028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.87353515625,0.0,1526.33349609375,1895.4371337890625,0.0,2551.953369140625,0.9071321487426758,1.0,0.0,3.0,1.0,0.0
18085320,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9278526902198792,0.3515057563781738,0.3162194788455963,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7923156023025513,0.2183319628238678,0.2082305699586868,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8321113586425781,0.2541321814060211,0.178725928068161,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7766402959823608,0.2057678550481796,0.1964085847139358,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6860215663909912,0.1403424590826034,0.6396054625511169,285.0341186523437,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3266296386719,285.0301208496094,1.0,0.3630692660808563,1.0,1.0,0.0,1.0,-1.8474379777908323,1.8474352359771729,2.7493606467032805e-06,1.4182027578353882,0.9722927212715148,0.9722927212715148,0.0,69.71009826660156,73.0,43300.26171875,0.0,578.9449462890625,1.0,281.2421875,284.0639953613281,296.1232604980469,298.9135437011719,293.1499938964844,293.1499938964844,280.95001220703125,31788.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087789416313171,1.0,0.0,0.0,3.6722240447998047,3.672247648239136,8.998117664305028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.87353515625,0.0,1526.33349609375,1895.4371337890625,0.0,2551.953369140625,0.9071321487426758,1.0,0.0,3.0,1.0,0.0
18085380,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9258864521980286,0.3541890382766723,0.3189245462417602,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7889755368232727,0.2184680104255676,0.2085742801427841,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8288220167160034,0.2541598379611969,0.1789439618587494,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7732715606689453,0.2057833820581436,0.1966301202774047,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6816277503967285,0.1396004408597946,0.636996865272522,284.86639404296875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.320068359375,284.8740539550781,1.0,0.36385378241539,1.0,1.0,0.0,1.0,-1.8484978675842283,1.8484951257705688,2.7472763122204924e-06,1.415213942527771,0.8358809947967529,0.8358809947967529,0.0,70.95191192626953,61.0,43730.86328125,0.0,583.5974731445312,1.0,280.9572448730469,283.9052429199219,296.1708374023437,299.05682373046875,293.1499938964844,293.1499938964844,281.25,40433.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206984400749207,1.0,0.0,0.0,3.5374245643615723,3.537448167800904,8.349638278559723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.6611328125,0.0,1443.64208984375,1895.4371337890625,0.0,2662.041015625,0.8834173679351807,1.0,0.0,3.0,1.0,0.0
18085440,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9258864521980286,0.3541890382766723,0.3189245462417602,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7889755368232727,0.2184680104255676,0.2085742801427841,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8288220167160034,0.2541598379611969,0.1789439618587494,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7732715606689453,0.2057833820581436,0.1966301202774047,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6816277503967285,0.1396004408597946,0.636996865272522,284.86639404296875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.320068359375,284.8740539550781,1.0,0.36385378241539,1.0,1.0,0.0,1.0,-1.8484978675842283,1.8484951257705688,2.7472763122204924e-06,1.415213942527771,0.8358809947967529,0.8358809947967529,0.0,70.95191192626953,61.0,43730.86328125,0.0,583.5974731445312,1.0,280.9572448730469,283.9052429199219,296.1708374023437,299.05682373046875,293.1499938964844,293.1499938964844,281.25,40433.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206984400749207,1.0,0.0,0.0,3.5374245643615723,3.537448167800904,8.349638278559723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.6611328125,0.0,1443.64208984375,1895.4371337890625,0.0,2662.041015625,0.8834173679351807,1.0,0.0,3.0,1.0,0.0
