time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085500,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9315100312232972,0.3560265004634857,0.3202194273471832,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.792140781879425,0.218691885471344,0.2086110711097717,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8317883610725403,0.2543931305408478,0.178944244980812,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.776257336139679,0.2059370577335357,0.1966080665588379,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6837241053581238,0.1393366158008575,0.6351757645606995,285.01910400390625,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3198547363281,285.0322570800781,1.0,0.3625581860542297,1.0,1.0,0.0,1.0,-1.8478808403015137,1.847878098487854,2.7432561182649806e-06,1.413084626197815,0.932964324951172,0.932964324951172,0.0,69.79000091552734,61.0,43133.171875,0.0,579.5070190429688,1.0,281.1992492675781,284.0689392089844,296.0945129394531,298.83709716796875,293.1499938964844,293.1499938964844,281.25,34439.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131676316261292,1.0,0.0,0.0,3.579819679260254,3.5798428058624268,8.550974257559574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.59619140625,0.0,1445.030517578125,1895.4371337890625,0.0,2592.39404296875,0.8910898566246033,1.0,0.0,3.0,1.0,0.0
18085560,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.94228857755661,0.3581505715847015,0.3219658434391022,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7991117238998413,0.2190873473882675,0.2088401466608047,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.838447093963623,0.2548331022262573,0.1791392415761947,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7829583883285522,0.2062547206878662,0.1967658847570419,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6892358660697937,0.1392173618078231,0.6339724063873291,285.0312805175781,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3222961425781,285.02764892578125,1.0,0.3604893386363983,1.0,1.0,0.0,1.0,-1.8492294549942017,1.849226713180542,2.7455726012703963e-06,1.4129496812820437,0.9692391157150269,0.9692391157150269,0.0,67.53314208984375,49.0,43302.10546875,0.0,573.3515014648438,1.0,281.2422790527344,284.052490234375,296.0975646972656,298.8855285644531,293.1499938964844,293.1499938964844,280.95001220703125,32201.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100438714027405,1.0,0.0,0.0,3.686834335327149,3.68685793876648,9.069858606380876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.39453125,0.0,1545.83056640625,1895.4371337890625,0.0,2563.59765625,0.910806119441986,1.0,0.0,3.0,1.0,0.0
18085620,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9700548648834229,0.3610879182815552,0.3246865570545196,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8189473152160645,0.2193423956632614,0.2089944332838058,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8585367202758789,0.2549611926078796,0.1792070865631103,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8029493689537048,0.2063855230808258,0.1967944502830505,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7061567306518555,0.1386617571115493,0.6307979822158813,284.86822509765625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3178100585937,284.87603759765625,1.0,0.3543928563594818,1.0,1.0,0.0,1.0,-1.848989725112915,1.848986983299256,2.744496214290848e-06,1.412481427192688,0.8354582786560059,0.8354582786560059,0.0,61.37760162353516,37.0,43696.90625,0.0,553.803955078125,1.0,280.9571838378906,283.8992004394531,296.1535339355469,299.0351867675781,293.1499938964844,293.1499938964844,281.25,40656.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209115862846375,1.0,0.0,0.0,3.5417640209198,3.54178786277771,8.370136015400931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.0703125,0.0,1449.8582763671875,1895.4371337890625,0.0,2664.0166015625,0.8846320509910583,1.0,0.0,3.0,1.0,0.0
18085680,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9700548648834229,0.3610879182815552,0.3246865570545196,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8189473152160645,0.2193423956632614,0.2089944332838058,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8585367202758789,0.2549611926078796,0.1792070865631103,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8029493689537048,0.2063855230808258,0.1967944502830505,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7061567306518555,0.1386617571115493,0.6307979822158813,284.86822509765625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3178100585937,284.87603759765625,1.0,0.3543928563594818,1.0,1.0,0.0,1.0,-1.848989725112915,1.848986983299256,2.744496214290848e-06,1.412481427192688,0.8354582786560059,0.8354582786560059,0.0,61.37760162353516,37.0,43696.90625,0.0,553.803955078125,1.0,280.9571838378906,283.8992004394531,296.1535339355469,299.0351867675781,293.1499938964844,293.1499938964844,281.25,40656.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209115862846375,1.0,0.0,0.0,3.5417640209198,3.54178786277771,8.370136015400931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.0703125,0.0,1449.8582763671875,1895.4371337890625,0.0,2664.0166015625,0.8846320509910583,1.0,0.0,3.0,1.0,0.0
18085740,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.3653249740600586,0.3248558640480041,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8475387692451477,0.22006356716156,0.2092012017965316,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8907461762428284,0.2557053864002228,0.1793389618396759,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8314699530601501,0.2069536745548248,0.1968668103218078,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7302035093307495,0.1384227573871612,0.6277086138725281,285.0329284667969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32086181640625,285.0279541015625,1.0,0.3462306559085846,1.0,1.0,0.0,1.0,-1.844323992729187,1.844321370124817,2.7342382509232266e-06,1.4112780094146729,0.9701409339904784,0.9701409339904784,0.0,53.76403427124024,25.0,43205.1640625,0.0,527.1552734375,1.0,281.242431640625,284.044921875,296.0858154296875,298.8697814941406,293.1499938964844,293.1499938964844,280.95001220703125,32214.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098230361938477,1.0,0.0,0.0,3.691393852233887,3.6914174556732178,9.092306072489008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.8076171875,0.0,1551.06201171875,1895.4371337890625,0.0,2561.56396484375,0.911781907081604,1.0,0.0,3.0,1.0,0.0
18085800,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.3653249740600586,0.3248558640480041,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8475387692451477,0.22006356716156,0.2092012017965316,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8907461762428284,0.2557053864002228,0.1793389618396759,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8314699530601501,0.2069536745548248,0.1968668103218078,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7302035093307495,0.1384227573871612,0.6277086138725281,285.0329284667969,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32086181640625,285.0279541015625,1.0,0.3462306559085846,1.0,1.0,0.0,1.0,-1.844323992729187,1.844321370124817,2.7342382509232266e-06,1.4112780094146729,0.9701409339904784,0.9701409339904784,0.0,53.76403427124024,25.0,43205.1640625,0.0,527.1552734375,1.0,281.242431640625,284.044921875,296.0858154296875,298.8697814941406,293.1499938964844,293.1499938964844,280.95001220703125,32214.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098230361938477,1.0,0.0,0.0,3.691393852233887,3.6914174556732178,9.092306072489008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.8076171875,0.0,1551.06201171875,1895.4371337890625,0.0,2561.56396484375,0.911781907081604,1.0,0.0,3.0,1.0,0.0
18085860,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.3733735084533691,0.2956224977970123,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8745489716529846,0.2202736139297485,0.2093802541494369,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9215900897979736,0.2557328045368194,0.1793908476829528,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8568599820137024,0.2070363610982895,0.1969166249036789,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7510824799537659,0.1379472613334655,0.6250438094139099,284.84600830078125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.341796875,284.8537902832031,1.0,0.3351739048957824,1.0,1.0,0.0,1.0,-1.8080401420593264,1.808037519454956,2.6341922421124764e-06,1.385989785194397,0.8107401132583618,0.8107401132583618,0.0,47.64582824707031,28.0,42804.98046875,0.0,483.7925109863281,1.0,280.9579467773437,283.8857727050781,296.1356506347656,298.979248046875,293.1499938964844,293.1499938964844,281.25,42598.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81892329454422,1.0,0.0,0.0,3.485051393508911,3.485074996948242,8.104228754746146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.91650390625,0.0,1404.419921875,1895.4371337890625,0.0,2645.59716796875,0.8735136389732361,1.0,0.0,3.0,1.0,0.0
18085920,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.3733735084533691,0.2956224977970123,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8745489716529846,0.2202736139297485,0.2093802541494369,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9215900897979736,0.2557328045368194,0.1793908476829528,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8568599820137024,0.2070363610982895,0.1969166249036789,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7510824799537659,0.1379472613334655,0.6250438094139099,284.84600830078125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.341796875,284.8537902832031,1.0,0.3351739048957824,1.0,1.0,0.0,1.0,-1.8080401420593264,1.808037519454956,2.6341922421124764e-06,1.385989785194397,0.8107401132583618,0.8107401132583618,0.0,47.64582824707031,28.0,42804.98046875,0.0,483.7925109863281,1.0,280.9579467773437,283.8857727050781,296.1356506347656,298.979248046875,293.1499938964844,293.1499938964844,281.25,42598.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81892329454422,1.0,0.0,0.0,3.485051393508911,3.485074996948242,8.104228754746146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.91650390625,0.0,1404.419921875,1895.4371337890625,0.0,2645.59716796875,0.8735136389732361,1.0,0.0,3.0,1.0,0.0
18085980,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.3863585591316223,0.2739697992801666,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8980339169502258,0.220948189496994,0.2096917778253555,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9492614269256592,0.2563789784908294,0.1795637458562851,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8791744112968445,0.2075491100549698,0.1970872282981872,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7695412635803223,0.1379761546850204,0.6236434578895569,284.9964904785156,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3926086425781,284.9916687011719,1.0,0.3277114927768707,1.0,1.0,0.0,1.0,-1.7811322212219238,1.7811297178268433,2.5617277970013674e-06,1.3674674034118652,0.9172667264938354,0.9172667264938354,0.0,43.45732116699219,31.0,41848.10546875,0.0,454.0694580078125,1.0,281.24151611328125,284.028076171875,296.0599365234375,298.76788330078125,293.1499938964844,293.1499938964844,280.95001220703125,33440.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031322956085205,1.0,0.0,0.0,3.5930964946746826,3.5931193828582764,8.614519515504071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.03759765625,0.0,1451.92578125,1895.4371337890625,0.0,2500.09765625,0.890464186668396,1.0,0.0,3.0,1.0,0.0
18086040,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.3863585591316223,0.2739697992801666,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8980339169502258,0.220948189496994,0.2096917778253555,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9492614269256592,0.2563789784908294,0.1795637458562851,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8791744112968445,0.2075491100549698,0.1970872282981872,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7695412635803223,0.1379761546850204,0.6236434578895569,284.9964904785156,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3926086425781,284.9916687011719,1.0,0.3277114927768707,1.0,1.0,0.0,1.0,-1.7811322212219238,1.7811297178268433,2.5617277970013674e-06,1.3674674034118652,0.9172667264938354,0.9172667264938354,0.0,43.45732116699219,31.0,41848.10546875,0.0,454.0694580078125,1.0,281.24151611328125,284.028076171875,296.0599365234375,298.76788330078125,293.1499938964844,293.1499938964844,280.95001220703125,33440.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031322956085205,1.0,0.0,0.0,3.5930964946746826,3.5931193828582764,8.614519515504071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.03759765625,0.0,1451.92578125,1895.4371337890625,0.0,2500.09765625,0.890464186668396,1.0,0.0,3.0,1.0,0.0
18086100,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.3927158713340759,0.2657385170459747,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9080522656440736,0.221177339553833,0.209963247179985,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9600671529769896,0.2565267980098724,0.1797403246164322,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8886691927909851,0.2077007889747619,0.1972807496786117,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7775520086288452,0.1380023658275604,0.6237470507621765,284.8494567871094,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4170837402344,284.83404541015625,1.0,0.3250448107719421,1.0,1.0,0.0,1.0,-1.772141933441162,1.7721394300460815,2.537807858971064e-06,1.361295223236084,0.8138448596000671,0.8138448596000671,0.0,41.96614456176758,31.0,42251.42578125,0.0,444.0457153320313,1.0,280.9991455078125,283.8629150390625,296.13018798828125,298.9639587402344,293.1499938964844,293.1499938964844,280.95001220703125,38824.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083027601242065,1.0,0.0,0.0,3.537261962890625,3.537285566329956,8.348871460839291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.4912109375,0.0,1431.8026123046875,1895.4371337890625,0.0,2547.572021484375,0.8790606260299683,1.0,0.0,3.0,1.0,0.0
18086160,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.3986868262290954,0.259642094373703,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.915991485118866,0.2212857753038406,0.2100514620542526,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.96753990650177,0.2565159499645233,0.1797263771295547,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8956971764564514,0.2077341973781585,0.1972991377115249,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7835003733634949,0.137956753373146,0.6234303712844849,284.87359619140625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4385986328125,284.8846435546875,1.0,0.3229601383209228,1.0,1.0,0.0,1.0,-1.764551281929016,1.7645487785339355,2.5174356323987013e-06,1.3558648824691772,0.7945970892906189,0.7945970892906189,0.0,40.87693786621094,49.0,41652.7734375,0.0,436.1665649414063,1.0,280.9588623046875,283.9368591308594,296.1189270019531,298.87628173828125,293.1499938964844,293.1499938964844,281.25,42687.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084752559661865,1.0,0.0,0.0,3.334397554397583,3.3344197273254395,7.418703944495064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.31884765625,0.0,1255.28564453125,1895.4371337890625,0.0,2549.158935546875,0.8418995141983032,1.0,0.0,3.0,1.0,0.0
18086220,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.40909543633461,0.2662925720214844,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9085941314697266,0.2221548855304718,0.2107433229684829,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9601725339889526,0.2573321163654327,0.1801700443029403,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8888663649559021,0.2084075659513473,0.1978182196617126,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7773645520210266,0.138288602232933,0.6245983242988586,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47119140625,285.0277404785156,1.0,0.3264742791652679,1.0,1.0,0.0,1.0,-1.7759016752243042,1.775899052619934,2.5485921923973365e-06,1.3644927740097046,0.9240481853485109,0.9240481853485109,0.0,42.14418411254883,67.0,41582.203125,0.0,446.8854675292969,1.0,281.23992919921875,284.0663452148437,296.072265625,298.7415771484375,293.1499938964844,293.1499938964844,280.95001220703125,31965.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943465709686279,1.0,0.0,0.0,3.518317937850952,3.518339872360229,8.259684705080872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.50927734375,0.0,1362.447021484375,1895.4371337890625,0.0,2419.853759765625,0.8727860450744629,1.0,0.0,3.0,1.0,0.0
18086280,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.40909543633461,0.2662925720214844,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9085941314697266,0.2221548855304718,0.2107433229684829,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9601725339889526,0.2573321163654327,0.1801700443029403,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8888663649559021,0.2084075659513473,0.1978182196617126,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7773645520210266,0.138288602232933,0.6245983242988586,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47119140625,285.0277404785156,1.0,0.3264742791652679,1.0,1.0,0.0,1.0,-1.7759016752243042,1.775899052619934,2.5485921923973365e-06,1.3644927740097046,0.9240481853485109,0.9240481853485109,0.0,42.14418411254883,67.0,41582.203125,0.0,446.8854675292969,1.0,281.23992919921875,284.0663452148437,296.072265625,298.7415771484375,293.1499938964844,293.1499938964844,280.95001220703125,31965.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943465709686279,1.0,0.0,0.0,3.518317937850952,3.518339872360229,8.259684705080872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.50927734375,0.0,1362.447021484375,1895.4371337890625,0.0,2419.853759765625,0.8727860450744629,1.0,0.0,3.0,1.0,0.0
18086340,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.4131522178649902,0.2915616333484649,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8816595673561096,0.2226105034351349,0.2114888429641723,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9289674758911132,0.2575379610061645,0.1805879473686218,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8628848791122437,0.208682894706726,0.1983879506587982,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7546954154968262,0.1381856352090835,0.6256892085075378,284.90948486328125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4615173339844,284.9189453125,1.0,0.3363627791404724,1.0,1.0,0.0,1.0,-1.809623122215271,1.8096204996109009,2.642241952344193e-06,1.3899157047271729,0.8312262296676636,0.8312262296676636,0.0,47.05366134643555,85.0,42659.72265625,0.0,482.9975280761719,1.0,280.959228515625,283.9448547363281,296.1596984863281,298.9541015625,293.1499938964844,293.1499938964844,281.25,39041.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806130051612854,1.0,0.0,0.0,3.408827543258667,3.4088499546051025,7.753599788884458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.7421875,0.0,1302.2928466796875,1895.4371337890625,0.0,2527.601318359375,0.8546394109725952,1.0,0.0,3.0,1.0,0.0
18086400,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.4131522178649902,0.2915616333484649,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8816595673561096,0.2226105034351349,0.2114888429641723,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9289674758911132,0.2575379610061645,0.1805879473686218,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8628848791122437,0.208682894706726,0.1983879506587982,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7546954154968262,0.1381856352090835,0.6256892085075378,284.90948486328125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4615173339844,284.9189453125,1.0,0.3363627791404724,1.0,1.0,0.0,1.0,-1.809623122215271,1.8096204996109009,2.642241952344193e-06,1.3899157047271729,0.8312262296676636,0.8312262296676636,0.0,47.05366134643555,85.0,42659.72265625,0.0,482.9975280761719,1.0,280.959228515625,283.9448547363281,296.1596984863281,298.9541015625,293.1499938964844,293.1499938964844,281.25,39041.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806130051612854,1.0,0.0,0.0,3.408827543258667,3.4088499546051025,7.753599788884458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.7421875,0.0,1302.2928466796875,1895.4371337890625,0.0,2527.601318359375,0.8546394109725952,1.0,0.0,3.0,1.0,0.0
18086460,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.4128874838352203,0.3288421332836151,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8486204147338867,0.2238153368234634,0.2126114070415496,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8903408050537109,0.2586158514022827,0.1812981069087982,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8315160274505615,0.209670752286911,0.1993172615766525,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7272190451622009,0.1383679360151291,0.6270235776901245,285.0909423828125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4221496582031,285.0897521972656,1.0,0.3510869145393371,1.0,1.0,0.0,1.0,-1.8592960834503167,1.8592933416366573,2.784096977848094e-06,1.42753267288208,1.0,1.0,0.0,55.02238845825195,103.0,43360.55078125,0.0,540.8436279296875,1.0,281.2417297363281,284.0883483886719,296.1241760253906,298.8874816894531,293.1499938964844,293.1499938964844,280.95001220703125,30150.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004765510559082,1.0,0.0,0.0,3.643203258514404,3.643226146697998,8.856458748596197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.42724609375,0.0,1481.9320068359375,1895.4371337890625,0.0,2475.782958984375,0.8997084498405457,1.0,0.0,3.0,1.0,0.0
18086520,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.4128874838352203,0.3288421332836151,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8486204147338867,0.2238153368234634,0.2126114070415496,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8903408050537109,0.2586158514022827,0.1812981069087982,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8315160274505615,0.209670752286911,0.1993172615766525,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7272190451622009,0.1383679360151291,0.6270235776901245,285.0909423828125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4221496582031,285.0897521972656,1.0,0.3510869145393371,1.0,1.0,0.0,1.0,-1.8592960834503167,1.8592933416366573,2.784096977848094e-06,1.42753267288208,1.0,1.0,0.0,55.02238845825195,103.0,43360.55078125,0.0,540.8436279296875,1.0,281.2417297363281,284.0883483886719,296.1241760253906,298.8874816894531,293.1499938964844,293.1499938964844,280.95001220703125,30150.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004765510559082,1.0,0.0,0.0,3.643203258514404,3.643226146697998,8.856458748596197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.42724609375,0.0,1481.9320068359375,1895.4371337890625,0.0,2475.782958984375,0.8997084498405457,1.0,0.0,3.0,1.0,0.0
18086580,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9953946471214294,0.407614916563034,0.3685042560100555,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8158307075500488,0.2250008285045623,0.2142192423343658,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8530335426330566,0.2594388425350189,0.1822889149188995,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7983033657073975,0.2106635272502899,0.2007340639829635,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.6966346502304077,0.1384712159633636,0.629772961139679,284.9275207519531,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.358154296875,284.93182373046875,1.0,0.3692679703235626,1.0,1.0,0.0,1.0,-1.9171537160873413,1.9171507358551023,2.9557663765444886e-06,1.4720200300216677,0.9169554710388184,0.9169554710388184,0.0,66.15776062011719,106.0,45348.84765625,0.0,617.2826538085938,1.0,280.956787109375,283.8949279785156,296.2135314941406,299.1666564941406,293.1499938964844,293.1499938964844,280.6499938964844,35379.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82023686170578,1.0,0.0,0.0,3.687212705612183,3.687236785888672,9.071720228348568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.18017578125,0.0,1570.2740478515625,1895.4371337890625,0.0,2657.763916015625,0.9130117297172546,1.0,0.0,3.0,1.0,0.0
18086640,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9953946471214294,0.407614916563034,0.3685042560100555,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8158307075500488,0.2250008285045623,0.2142192423343658,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8530335426330566,0.2594388425350189,0.1822889149188995,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7983033657073975,0.2106635272502899,0.2007340639829635,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.6966346502304077,0.1384712159633636,0.629772961139679,284.9275207519531,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.358154296875,284.93182373046875,1.0,0.3692679703235626,1.0,1.0,0.0,1.0,-1.9171537160873413,1.9171507358551023,2.9557663765444886e-06,1.4720200300216677,0.9169554710388184,0.9169554710388184,0.0,66.15776062011719,106.0,45348.84765625,0.0,617.2826538085938,1.0,280.956787109375,283.8949279785156,296.2135314941406,299.1666564941406,293.1499938964844,293.1499938964844,280.6499938964844,35379.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82023686170578,1.0,0.0,0.0,3.687212705612183,3.687236785888672,9.071720228348568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.18017578125,0.0,1570.2740478515625,1895.4371337890625,0.0,2657.763916015625,0.9130117297172546,1.0,0.0,3.0,1.0,0.0
18086700,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9699154496192932,0.40592822432518,0.3664293885231018,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7939420342445374,0.2254545241594314,0.2150036692619323,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8310832381248474,0.2596490085124969,0.1827125996351242,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7764338254928589,0.2110266089439392,0.2014314085245132,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.6764371395111084,0.1383719593286514,0.6309952735900879,284.8092041015625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3321228027344,284.7997436523437,1.0,0.3759121596813202,1.0,1.0,0.0,1.0,-1.9163450002670288,1.91634202003479,2.9533809993154136e-06,1.471436858177185,0.8151599764823914,0.8151599764823914,0.0,73.8512954711914,106.0,45961.58203125,0.0,642.4550170898438,1.0,280.7005310058594,283.7485656738281,296.2405700683594,299.3237609863281,293.1499938964844,293.1499938964844,280.6499938964844,40388.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315547704696655,1.0,0.0,0.0,3.6094813346862793,3.609505653381348,8.69326413521776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.6123046875,0.0,1521.02880859375,1895.4371337890625,0.0,2762.923828125,0.8960817456245422,1.0,0.0,3.0,1.0,0.0
18086760,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.950108289718628,0.4061194062232971,0.365972638130188,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7791248559951782,0.2259379029273986,0.2156527638435363,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8165754675865173,0.2598833739757538,0.1830115169286728,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7621796727180481,0.2114166170358657,0.2019960731267929,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6630855798721313,0.1383231431245803,0.6316994428634644,284.8643493652344,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3207092285156,284.87579345703125,1.0,0.3816602230072021,1.0,1.0,0.0,1.0,-1.9184558391571045,1.9184528589248653,2.9595828436868032e-06,1.4729400873184204,0.8094629049301147,0.8094629049301147,0.0,79.99433898925781,94.0,45568.6015625,0.0,664.118408203125,1.0,280.65875244140625,283.83917236328125,296.19757080078125,299.2035522460937,293.1499938964844,293.1499938964844,280.95001220703125,42657.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347825407981873,1.0,0.0,0.0,3.416160345077514,3.4161832332611084,7.786993023728428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.7197265625,0.0,1334.8594970703125,1895.4371337890625,0.0,2793.009521484375,0.8601135611534119,1.0,0.0,3.0,1.0,0.0
18086820,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9412416219711304,0.4101267158985138,0.3688391149044037,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7725201845169067,0.2278010249137878,0.2173172533512115,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8093735575675964,0.2614454329013824,0.1839988678693771,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7557982802391052,0.2130412459373474,0.2034492343664169,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6566409468650818,0.1390103697776794,0.6344018578529358,285.0242004394531,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3256225585937,285.0214538574219,1.0,0.3861604332923889,1.0,1.0,0.0,1.0,-1.930066704750061,1.9300637245178225,2.9944710604468128e-06,1.4816572666168213,0.9374512434005736,0.9374512434005736,0.0,84.03864288330078,82.0,45496.640625,0.0,686.3612670898438,1.0,280.9412841796875,283.9731750488281,296.1261291503906,299.0411071777344,293.1499938964844,293.1499938964844,280.6499938964844,32303.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245285749435425,1.0,0.0,0.0,3.589538097381592,3.5895607471466064,8.597464784543263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.26220703125,0.0,1439.733154296875,1895.4371337890625,0.0,2697.573486328125,0.8889445066452026,1.0,0.0,3.0,1.0,0.0
18086880,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9412416219711304,0.4101267158985138,0.3688391149044037,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7725201845169067,0.2278010249137878,0.2173172533512115,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8093735575675964,0.2614454329013824,0.1839988678693771,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7557982802391052,0.2130412459373474,0.2034492343664169,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6566409468650818,0.1390103697776794,0.6344018578529358,285.0242004394531,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3256225585937,285.0214538574219,1.0,0.3861604332923889,1.0,1.0,0.0,1.0,-1.930066704750061,1.9300637245178225,2.9944710604468128e-06,1.4816572666168213,0.9374512434005736,0.9374512434005736,0.0,84.03864288330078,82.0,45496.640625,0.0,686.3612670898438,1.0,280.9412841796875,283.9731750488281,296.1261291503906,299.0411071777344,293.1499938964844,293.1499938964844,280.6499938964844,32303.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245285749435425,1.0,0.0,0.0,3.589538097381592,3.5895607471466064,8.597464784543263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.26220703125,0.0,1439.733154296875,1895.4371337890625,0.0,2697.573486328125,0.8889445066452026,1.0,0.0,3.0,1.0,0.0
18086940,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9506680965423584,0.4136692583560943,0.3721475601196289,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7790977358818054,0.2294792085886001,0.2189182639122009,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8152710199356079,0.2626143991947174,0.1848699897527694,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7618825435638428,0.214495301246643,0.2048339396715164,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6618101596832275,0.1398219615221023,0.6377599239349365,284.8955993652344,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3291931152344,284.9034729003906,1.0,0.3858718574047088,1.0,1.0,0.0,1.0,-1.94270658493042,1.9427036046981807,3.0327537388075143e-06,1.4911741018295288,0.8318676352500916,0.8318676352500916,0.0,82.27853393554688,70.0,46184.32421875,0.0,690.4690551757812,1.0,280.6579895019531,283.8478088378906,296.1927185058594,299.21563720703125,293.1499938964844,293.1499938964844,280.95001220703125,39755.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835568368434906,1.0,0.0,0.0,3.45464301109314,3.4546658992767334,7.963420216583472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.71826171875,0.0,1353.083984375,1895.4371337890625,0.0,2800.33984375,0.8652510046958923,1.0,0.0,3.0,1.0,0.0
18087000,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9506680965423584,0.4136692583560943,0.3721475601196289,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7790977358818054,0.2294792085886001,0.2189182639122009,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8152710199356079,0.2626143991947174,0.1848699897527694,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7618825435638428,0.214495301246643,0.2048339396715164,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6618101596832275,0.1398219615221023,0.6377599239349365,284.8955993652344,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3291931152344,284.9034729003906,1.0,0.3858718574047088,1.0,1.0,0.0,1.0,-1.94270658493042,1.9427036046981807,3.0327537388075143e-06,1.4911741018295288,0.8318676352500916,0.8318676352500916,0.0,82.27853393554688,70.0,46184.32421875,0.0,690.4690551757812,1.0,280.6579895019531,283.8478088378906,296.1927185058594,299.21563720703125,293.1499938964844,293.1499938964844,280.95001220703125,39755.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835568368434906,1.0,0.0,0.0,3.45464301109314,3.4546658992767334,7.963420216583472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.71826171875,0.0,1353.083984375,1895.4371337890625,0.0,2800.33984375,0.8652510046958923,1.0,0.0,3.0,1.0,0.0
18087060,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9723820090293884,0.4187061190605163,0.37602499127388,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7961389422416687,0.2318118214607238,0.2206707894802093,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8308514952659607,0.2645487487316131,0.185858279466629,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7780550122261047,0.2165582627058029,0.2063460797071457,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6762385368347168,0.1411788314580917,0.6419021487236023,285.0462646484375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3426818847656,285.0428161621094,1.0,0.3824888169765472,1.0,1.0,0.0,1.0,-1.9574391841888428,1.957436203956604,3.0772573609283427e-06,1.5019475221633911,0.969841718673706,0.969841718673706,0.0,76.62940979003906,58.0,46183.35546875,0.0,683.3070068359375,1.0,280.9419250488281,283.9755859375,296.1469421386719,299.0986022949219,293.1499938964844,293.1499938964844,280.6499938964844,31460.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271252512931824,1.0,0.0,0.0,3.642846822738648,3.64286994934082,8.854725024320942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.1103515625,0.0,1491.3233642578125,1895.4371337890625,0.0,2721.700927734375,0.9003145098686218,1.0,0.0,3.0,1.0,0.0
18087120,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9723820090293884,0.4187061190605163,0.37602499127388,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7961389422416687,0.2318118214607238,0.2206707894802093,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8308514952659607,0.2645487487316131,0.185858279466629,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7780550122261047,0.2165582627058029,0.2063460797071457,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6762385368347168,0.1411788314580917,0.6419021487236023,285.0462646484375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3426818847656,285.0428161621094,1.0,0.3824888169765472,1.0,1.0,0.0,1.0,-1.9574391841888428,1.957436203956604,3.0772573609283427e-06,1.5019475221633911,0.969841718673706,0.969841718673706,0.0,76.62940979003906,58.0,46183.35546875,0.0,683.3070068359375,1.0,280.9419250488281,283.9755859375,296.1469421386719,299.0986022949219,293.1499938964844,293.1499938964844,280.6499938964844,31460.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271252512931824,1.0,0.0,0.0,3.642846822738648,3.64286994934082,8.854725024320942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.1103515625,0.0,1491.3233642578125,1895.4371337890625,0.0,2721.700927734375,0.9003145098686218,1.0,0.0,3.0,1.0,0.0
18087180,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9985435605049132,0.4225720167160034,0.3794683516025543,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8213004469871521,0.2338615655899047,0.2224148213863372,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8552375435829163,0.2659857869148254,0.1867664754390716,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8033736944198608,0.2183523625135421,0.2078436911106109,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.699090301990509,0.1424757838249206,0.6465186476707458,284.8897705078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3485107421875,284.8963623046875,1.0,0.3771713674068451,1.0,1.0,0.0,1.0,-1.971996188163757,1.971993088722229,3.121252120763529e-06,1.5123642683029177,0.8525338768959045,0.8525338768959045,0.0,68.82917022705078,46.0,47052.5625,0.0,668.6787719726562,1.0,280.6573791503906,283.817626953125,296.217529296875,299.2937316894531,293.1499938964844,293.1499938964844,280.95001220703125,38947.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400759100914001,1.0,0.0,0.0,3.5528359413146973,3.5528595447540283,8.422550195064105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.59228515625,0.0,1449.1964111328125,1895.4371337890625,0.0,2842.424072265625,0.8858759999275208,1.0,0.0,3.0,1.0,0.0
18087240,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9985435605049132,0.4225720167160034,0.3794683516025543,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8213004469871521,0.2338615655899047,0.2224148213863372,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8552375435829163,0.2659857869148254,0.1867664754390716,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8033736944198608,0.2183523625135421,0.2078436911106109,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.699090301990509,0.1424757838249206,0.6465186476707458,284.8897705078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3485107421875,284.8963623046875,1.0,0.3771713674068451,1.0,1.0,0.0,1.0,-1.971996188163757,1.971993088722229,3.121252120763529e-06,1.5123642683029177,0.8525338768959045,0.8525338768959045,0.0,68.82917022705078,46.0,47052.5625,0.0,668.6787719726562,1.0,280.6573791503906,283.817626953125,296.217529296875,299.2937316894531,293.1499938964844,293.1499938964844,280.95001220703125,38947.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400759100914001,1.0,0.0,0.0,3.5528359413146973,3.5528595447540283,8.422550195064105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.59228515625,0.0,1449.1964111328125,1895.4371337890625,0.0,2842.424072265625,0.8858759999275208,1.0,0.0,3.0,1.0,0.0
18087300,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.4259038865566253,0.3691085278987884,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8310320973396301,0.235060229897499,0.2233050316572189,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8655197620391846,0.2669180035591125,0.1872110515832901,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8134845495223999,0.2194051593542099,0.2086071372032165,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7084511518478394,0.1432368010282516,0.6489990949630737,285.0287170410156,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3580017089844,285.0379638671875,1.0,0.3734373450279236,1.0,1.0,0.0,1.0,-1.9651411771774288,1.9651380777359009,3.1001382012618706e-06,1.5072170495986938,0.9466758966445924,0.9466758966445924,0.0,65.83309173583984,46.0,46404.828125,0.0,653.2671508789062,1.0,280.89996337890625,283.96502685546875,296.15447998046875,299.093505859375,293.1499938964844,293.1499938964844,280.95001220703125,33734.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339846730232239,1.0,0.0,0.0,3.608940601348877,3.60896372795105,8.690660138199746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.4990234375,0.0,1471.2032470703125,1895.4371337890625,0.0,2785.569091796875,0.896644115447998,1.0,0.0,3.0,1.0,0.0
