time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087360,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.4314125180244446,0.3548945188522339,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8426337838172913,0.236420139670372,0.2244172245264053,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8780559301376343,0.2680321037769317,0.1878603398799896,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8248105049133301,0.2206075489521026,0.2095749080181121,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7189192771911621,0.1441565155982971,0.6522600650787354,285.0234375,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3808898925781,285.01824951171875,1.0,0.3690641224384308,1.0,1.0,0.0,1.0,-1.95530903339386,1.9553059339523315,3.069669901378802e-06,1.4996109008789062,0.9712402820587158,0.9712402820587158,0.0,62.53963088989258,34.0,46407.89453125,0.0,634.71044921875,1.0,280.9425354003906,283.9396667480469,296.1623840332031,299.14404296875,293.1499938964844,293.1499938964844,280.6499938964844,32287.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316808342933655,1.0,0.0,0.0,3.706137418746948,3.7061612606048575,9.165081564788125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.42333984375,0.0,1568.3184814453125,1895.4371337890625,0.0,2764.09814453125,0.9150902032852172,1.0,0.0,3.0,1.0,0.0
18087420,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.4453079402446747,0.3218002915382385,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8725367784500122,0.2386172115802765,0.2263709455728531,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9099146127700806,0.2694973945617676,0.1888409256935119,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8527973890304565,0.2225124388933181,0.2112489342689514,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7434202432632446,0.1458545178174972,0.6587930917739868,284.8556213378906,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4430236816406,284.8634033203125,1.0,0.3586697876453399,1.0,1.0,0.0,1.0,-1.928954124450684,1.9289511442184448,2.988849246321479e-06,1.4792330265045166,0.8235769867897034,0.8235769867897034,0.0,55.25724792480469,37.0,46270.54296875,0.0,590.9475708007812,1.0,280.6572265625,283.794677734375,296.2139587402344,299.2620544433594,293.1499938964844,293.1499938964844,280.95001220703125,41743.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406081199645996,1.0,0.0,0.0,3.5166852474212646,3.516709089279175,8.252021075350058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.31591796875,0.0,1431.2464599609375,1895.4371337890625,0.0,2847.397705078125,0.8800276517868042,1.0,0.0,3.0,1.0,0.0
18087480,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.4453079402446747,0.3218002915382385,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8725367784500122,0.2386172115802765,0.2263709455728531,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9099146127700806,0.2694973945617676,0.1888409256935119,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8527973890304565,0.2225124388933181,0.2112489342689514,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7434202432632446,0.1458545178174972,0.6587930917739868,284.8556213378906,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4430236816406,284.8634033203125,1.0,0.3586697876453399,1.0,1.0,0.0,1.0,-1.928954124450684,1.9289511442184448,2.988849246321479e-06,1.4792330265045166,0.8235769867897034,0.8235769867897034,0.0,55.25724792480469,37.0,46270.54296875,0.0,590.9475708007812,1.0,280.6572265625,283.794677734375,296.2139587402344,299.2620544433594,293.1499938964844,293.1499938964844,280.95001220703125,41743.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406081199645996,1.0,0.0,0.0,3.5166852474212646,3.516709089279175,8.252021075350058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.31591796875,0.0,1431.2464599609375,1895.4371337890625,0.0,2847.397705078125,0.8800276517868042,1.0,0.0,3.0,1.0,0.0
18087540,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.4630604684352875,0.2957890331745147,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9011279344558716,0.2414929568767547,0.2286690175533294,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9422659277915956,0.2717587649822235,0.1900790780782699,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8798035979270935,0.2250339686870575,0.2132315635681152,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7673312425613403,0.1482329666614532,0.6675567626953125,285.00750732421875,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5291442871094,285.0038452148437,1.0,0.3523491621017456,1.0,1.0,0.0,1.0,-1.914852261543274,1.9148492813110352,2.945772621387732e-06,1.468093752861023,0.9378559589385986,0.9378559589385986,0.0,50.14836883544922,40.0,45601.7890625,0.0,564.0433959960938,1.0,280.9419860839844,283.93707275390625,296.1568603515625,299.084716796875,293.1499938964844,293.1499938964844,280.6499938964844,33058.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270424604415894,1.0,0.0,0.0,3.642098903656006,3.642122268676758,8.851089319250605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.41162109375,0.0,1502.431396484375,1895.4371337890625,0.0,2720.93115234375,0.9012473225593568,1.0,0.0,3.0,1.0,0.0
18087600,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.4630604684352875,0.2957890331745147,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9011279344558716,0.2414929568767547,0.2286690175533294,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9422659277915956,0.2717587649822235,0.1900790780782699,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8798035979270935,0.2250339686870575,0.2132315635681152,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7673312425613403,0.1482329666614532,0.6675567626953125,285.00750732421875,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5291442871094,285.0038452148437,1.0,0.3523491621017456,1.0,1.0,0.0,1.0,-1.914852261543274,1.9148492813110352,2.945772621387732e-06,1.468093752861023,0.9378559589385986,0.9378559589385986,0.0,50.14836883544922,40.0,45601.7890625,0.0,564.0433959960938,1.0,280.9419860839844,283.93707275390625,296.1568603515625,299.084716796875,293.1499938964844,293.1499938964844,280.6499938964844,33058.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270424604415894,1.0,0.0,0.0,3.642098903656006,3.642122268676758,8.851089319250605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.41162109375,0.0,1502.431396484375,1895.4371337890625,0.0,2720.93115234375,0.9012473225593568,1.0,0.0,3.0,1.0,0.0
18087660,297.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.4726195633411407,0.2843118607997894,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9163033962249756,0.2429959774017334,0.2301274240016937,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9575905799865724,0.2728228867053985,0.1908901482820511,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8936060667037964,0.2263398766517639,0.2144991904497146,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7800177931785583,0.149600014090538,0.6735604405403137,284.85211181640625,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.5752868652344,284.8446350097656,1.0,0.3501864373683929,1.0,1.0,0.0,1.0,-1.9125242233276367,1.912521243095398,2.938713805633597e-06,1.4662675857543943,0.8288075923919678,0.8288075923919678,0.0,48.118682861328125,40.0,46165.6875,0.0,555.77490234375,1.0,280.68896484375,283.7695617675781,296.2332458496094,299.29498291015625,293.1499938964844,293.1499938964844,280.6499938964844,38852.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336828351020813,1.0,0.0,0.0,3.5851731300354004,3.5851969718933105,8.576568575335841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.4580078125,0.0,1483.199462890625,1895.4371337890625,0.0,2782.755126953125,0.8900551199913025,1.0,0.0,3.0,1.0,0.0
18087720,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.4798140227794647,0.2772189378738403,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9268633723258972,0.2441038638353347,0.2311250865459442,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9667710661888124,0.2735389769077301,0.1913624703884124,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9026281237602234,0.2272912114858627,0.2153528332710266,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7885427474975586,0.1506334543228149,0.677964448928833,284.88348388671875,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6093139648437,284.892333984375,1.0,0.3490471541881561,1.0,1.0,0.0,1.0,-1.9120837450027464,1.912080764770508,2.9373741199378856e-06,1.4659185409545898,0.8226484656333923,0.8226484656333923,0.0,46.92765045166016,60.0,45869.61328125,0.0,551.5855712890625,1.0,280.658203125,283.8283996582031,296.2252197265625,299.2323608398437,293.1499938964844,293.1499938964844,280.95001220703125,41027.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345546126365662,1.0,0.0,0.0,3.4512581825256348,3.4512810707092285,7.947822950882255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.291015625,0.0,1358.6663818359375,1895.4371337890625,0.0,2790.8837890625,0.865807831287384,1.0,0.0,3.0,1.0,0.0
18087780,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4946117699146271,0.2814401686191559,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9259411096572876,0.2474070638418197,0.2340458035469055,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9645890593528748,0.2760986983776092,0.1929743289947509,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.901583969593048,0.2301746606826782,0.2178967744112014,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7893073558807373,0.1534942090511322,0.6902358531951904,285.0531311035156,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6708984375,285.0514221191406,1.0,0.3549372553825378,1.0,1.0,0.0,1.0,-1.9403578042984009,1.9403547048568728,3.023114913958125e-06,1.4876638650894165,0.9705348610877992,0.9705348610877992,0.0,48.30913162231445,80.0,46098.73828125,0.0,576.3921508789062,1.0,280.9418640136719,283.9721069335937,296.1893310546875,299.1260986328125,293.1499938964844,293.1499938964844,280.6499938964844,31477.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823928713798523,1.0,0.0,0.0,3.638572216033936,3.638595342636109,8.833956712805957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.0380859375,0.0,1486.7613525390625,1895.4371337890625,0.0,2692.004150390625,0.8994626998901367,1.0,0.0,3.0,1.0,0.0
18087840,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4946117699146271,0.2814401686191559,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9259411096572876,0.2474070638418197,0.2340458035469055,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9645890593528748,0.2760986983776092,0.1929743289947509,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.901583969593048,0.2301746606826782,0.2178967744112014,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7893073558807373,0.1534942090511322,0.6902358531951904,285.0531311035156,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6708984375,285.0514221191406,1.0,0.3549372553825378,1.0,1.0,0.0,1.0,-1.9403578042984009,1.9403547048568728,3.023114913958125e-06,1.4876638650894165,0.9705348610877992,0.9705348610877992,0.0,48.30913162231445,80.0,46098.73828125,0.0,576.3921508789062,1.0,280.9418640136719,283.9721069335937,296.1893310546875,299.1260986328125,293.1499938964844,293.1499938964844,280.6499938964844,31477.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823928713798523,1.0,0.0,0.0,3.638572216033936,3.638595342636109,8.833956712805957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.0380859375,0.0,1486.7613525390625,1895.4371337890625,0.0,2692.004150390625,0.8994626998901367,1.0,0.0,3.0,1.0,0.0
18087900,297.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.4996160864830017,0.2912516593933105,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9162260293960572,0.2489684820175171,0.2356926053762436,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9547240138053894,0.277216762304306,0.1939150094985962,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8930574059486389,0.2315279096364975,0.2193423211574554,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7826971411705017,0.1548314690589904,0.696969747543335,284.918212890625,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.68341064453125,284.9053649902344,1.0,0.3606367707252502,1.0,1.0,0.0,1.0,-1.965062022209168,1.9650589227676392,3.09949155052891e-06,1.5068812370300293,0.8962376713752747,0.8962376713752747,0.0,50.58760070800781,80.0,47430.5,0.0,602.1923217773438,1.0,280.6972045898437,283.8007507324219,296.27294921875,299.3890686035156,293.1499938964844,293.1499938964844,280.6499938964844,34452.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329020142555237,1.0,0.0,0.0,3.668020725250244,3.6680445671081534,8.977529546427832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.8173828125,0.0,1541.6705322265625,1895.4371337890625,0.0,2775.476806640625,0.9064151644706726,1.0,0.0,3.0,1.0,0.0
18087960,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.5028040409088135,0.3059937655925751,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9019134044647216,0.2503688633441925,0.2371587008237838,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.938636064529419,0.2781137824058532,0.1946601122617721,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8798428177833557,0.2327243387699127,0.2206169813871383,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7719117999076843,0.1559781432151794,0.7029369473457336,284.9213562011719,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6816711425781,284.92877197265625,1.0,0.367830753326416,1.0,1.0,0.0,1.0,-1.994111061096192,1.994107961654663,3.1907245556794805e-06,1.5295182466506958,0.8838373422622681,0.8838373422622681,0.0,53.93146514892578,100.0,47833.6796875,0.0,635.5599365234375,1.0,280.65740966796875,283.82135009765625,296.2796936035156,299.3822937011719,293.1499938964844,293.1499938964844,280.95001220703125,37099.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384528756141663,1.0,0.0,0.0,3.6081159114837646,3.608139753341675,8.686688488523941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.59326171875,0.0,1495.1976318359375,1895.4371337890625,0.0,2827.263671875,0.8969797492027283,1.0,0.0,3.0,1.0,0.0
18088020,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.5061923861503601,0.3443892300128937,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8704829216003418,0.253923088312149,0.2405705749988556,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9010127186775208,0.2808547019958496,0.1965714991092682,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8497728705406189,0.2358090281486511,0.223605215549469,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7468324899673462,0.1585191935300827,0.7153293490409851,285.14208984375,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.64569091796875,285.1466064453125,1.0,0.3859147131443023,1.0,1.0,0.0,1.0,-2.0650739669799805,2.065070390701294,3.4197632885479834e-06,1.5848453044891355,1.0,1.0,0.0,63.18318939208984,118.0,48656.77734375,0.0,724.724365234375,1.0,280.94305419921875,284.01544189453125,296.2475891113281,299.3304748535156,293.1499938964844,293.1499938964844,280.6499938964844,32185.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360553979873657,1.0,0.0,0.0,3.7805488109588623,3.7805733680725098,9.536806828691624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.91259765625,0.0,1653.753662109375,1895.4371337890625,0.0,2804.8837890625,0.9316677451133728,1.0,0.0,3.0,1.0,0.0
18088080,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.5061923861503601,0.3443892300128937,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8704829216003418,0.253923088312149,0.2405705749988556,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9010127186775208,0.2808547019958496,0.1965714991092682,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8497728705406189,0.2358090281486511,0.223605215549469,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7468324899673462,0.1585191935300827,0.7153293490409851,285.14208984375,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.64569091796875,285.1466064453125,1.0,0.3859147131443023,1.0,1.0,0.0,1.0,-2.0650739669799805,2.065070390701294,3.4197632885479834e-06,1.5848453044891355,1.0,1.0,0.0,63.18318939208984,118.0,48656.77734375,0.0,724.724365234375,1.0,280.94305419921875,284.01544189453125,296.2475891113281,299.3304748535156,293.1499938964844,293.1499938964844,280.6499938964844,32185.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360553979873657,1.0,0.0,0.0,3.7805488109588623,3.7805733680725098,9.536806828691624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.91259765625,0.0,1653.753662109375,1895.4371337890625,0.0,2804.8837890625,0.9316677451133728,1.0,0.0,3.0,1.0,0.0
18088140,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.5042084455490112,0.3897810578346252,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.840182363986969,0.2571928799152374,0.244215190410614,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8669041395187378,0.2831757366657257,0.1986458450555801,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8210335373878479,0.2386227995157241,0.2268122136592865,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7224125266075134,0.1606345772743225,0.727498471736908,285.0078430175781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5749816894531,285.0105895996094,1.0,0.406892329454422,1.0,1.0,0.0,1.0,-2.144917726516724,2.144914150238037,3.68803716810362e-06,1.6472363471984863,1.0,1.0,0.0,75.24219512939453,136.0,51318.171875,0.0,838.0333251953125,1.0,280.6578063964844,283.82977294921875,296.3287658691406,299.6365051269531,293.1499938964844,293.1499938964844,280.3500061035156,33702.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562602996826172,1.0,0.0,0.0,3.866837501525879,3.866863250732422,9.977118224924195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7080078125,0.0,1769.845947265625,1895.4371337890625,0.0,2993.93701171875,0.9523613452911376,1.0,0.0,3.0,1.0,0.0
18088200,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.5042084455490112,0.3897810578346252,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.840182363986969,0.2571928799152374,0.244215190410614,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8669041395187378,0.2831757366657257,0.1986458450555801,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8210335373878479,0.2386227995157241,0.2268122136592865,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7224125266075134,0.1606345772743225,0.727498471736908,285.0078430175781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5749816894531,285.0105895996094,1.0,0.406892329454422,1.0,1.0,0.0,1.0,-2.144917726516724,2.144914150238037,3.68803716810362e-06,1.6472363471984863,1.0,1.0,0.0,75.24219512939453,136.0,51318.171875,0.0,838.0333251953125,1.0,280.6578063964844,283.82977294921875,296.3287658691406,299.6365051269531,293.1499938964844,293.1499938964844,280.3500061035156,33702.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562602996826172,1.0,0.0,0.0,3.866837501525879,3.866863250732422,9.977118224924195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7080078125,0.0,1769.845947265625,1895.4371337890625,0.0,2993.93701171875,0.9523613452911376,1.0,0.0,3.0,1.0,0.0
18088260,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.4971822500228882,0.4401041269302368,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8120624423027039,0.2599738538265228,0.2473886162042617,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8357303142547607,0.2848724126815796,0.2002452909946441,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7917127013206482,0.2409589439630508,0.2295688986778259,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6963891983032227,0.1621570885181427,0.7371147871017456,284.9176025390625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4726257324219,284.92437744140625,1.0,0.4294579327106476,1.0,1.0,0.0,1.0,-2.22595739364624,2.2259533405303955,3.971531896240776e-06,1.7105640172958374,0.9394614100456238,0.9394614100456238,0.0,89.93745422363281,124.0,53702.7265625,0.0,970.5203857421876,1.0,280.3568725585937,283.6995544433594,296.33856201171875,299.8101501464844,293.1499938964844,293.1499938964844,280.04998779296875,36901.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753385543823242,1.0,0.0,0.0,3.8349685668945312,3.834994554519653,9.813340966502435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.853515625,0.0,1755.9415283203125,1895.4371337890625,0.0,3172.8818359375,0.9476366639137268,1.0,0.0,3.0,1.0,0.0
18088320,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.4971822500228882,0.4401041269302368,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8120624423027039,0.2599738538265228,0.2473886162042617,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8357303142547607,0.2848724126815796,0.2002452909946441,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7917127013206482,0.2409589439630508,0.2295688986778259,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6963891983032227,0.1621570885181427,0.7371147871017456,284.9176025390625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4726257324219,284.92437744140625,1.0,0.4294579327106476,1.0,1.0,0.0,1.0,-2.22595739364624,2.2259533405303955,3.971531896240776e-06,1.7105640172958374,0.9394614100456238,0.9394614100456238,0.0,89.93745422363281,124.0,53702.7265625,0.0,970.5203857421876,1.0,280.3568725585937,283.6995544433594,296.33856201171875,299.8101501464844,293.1499938964844,293.1499938964844,280.04998779296875,36901.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753385543823242,1.0,0.0,0.0,3.8349685668945312,3.834994554519653,9.813340966502435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.853515625,0.0,1755.9415283203125,1895.4371337890625,0.0,3172.8818359375,0.9476366639137268,1.0,0.0,3.0,1.0,0.0
18088380,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9800517559051514,0.4925601780414581,0.4439462125301361,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7921910285949707,0.2626350820064544,0.2503218352794647,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8156762719154358,0.286454439163208,0.2016556859016418,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7719970941543579,0.2431527525186538,0.2320693135261535,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6782861351966858,0.1634827256202697,0.745106041431427,284.87646484375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3970031738281,284.88446044921875,1.0,0.4402557015419006,1.0,1.0,0.0,1.0,-2.248785972595215,2.24878191947937,4.054975761391688e-06,1.7293070554733276,0.8534983992576599,0.8534983992576599,0.0,101.25127410888672,112.0,54532.6328125,0.0,1036.7803955078125,1.0,280.05694580078125,283.6397399902344,296.3211975097656,299.87335205078125,293.1499938964844,293.1499938964844,280.3500061035156,41209.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886495232582092,1.0,0.0,0.0,3.631688356399536,3.631713151931762,8.800562909527798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.48095703125,0.0,1551.676513671875,1895.4371337890625,0.0,3297.575927734375,0.9059507846832277,1.0,0.0,3.0,1.0,0.0
18088440,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9800517559051514,0.4925601780414581,0.4439462125301361,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7921910285949707,0.2626350820064544,0.2503218352794647,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8156762719154358,0.286454439163208,0.2016556859016418,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7719970941543579,0.2431527525186538,0.2320693135261535,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6782861351966858,0.1634827256202697,0.745106041431427,284.87646484375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3970031738281,284.88446044921875,1.0,0.4402557015419006,1.0,1.0,0.0,1.0,-2.248785972595215,2.24878191947937,4.054975761391688e-06,1.7293070554733276,0.8534983992576599,0.8534983992576599,0.0,101.25127410888672,112.0,54532.6328125,0.0,1036.7803955078125,1.0,280.05694580078125,283.6397399902344,296.3211975097656,299.87335205078125,293.1499938964844,293.1499938964844,280.3500061035156,41209.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886495232582092,1.0,0.0,0.0,3.631688356399536,3.631713151931762,8.800562909527798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.48095703125,0.0,1551.676513671875,1895.4371337890625,0.0,3297.575927734375,0.9059507846832277,1.0,0.0,3.0,1.0,0.0
18088500,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.976383626461029,0.4939610958099365,0.4442485272884369,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7902430295944214,0.2643274962902069,0.2518018782138824,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8132281303405762,0.2876907587051391,0.2023999392986297,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7699937224388123,0.2445807158946991,0.2333143651485443,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6764026880264282,0.1644330620765686,0.7490071058273315,285.03204345703125,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.392822265625,285.04107666015625,1.0,0.44279944896698,1.0,1.0,0.0,1.0,-2.257654428482056,2.257650375366211,4.086999524588464e-06,1.7362161874771118,0.957422971725464,0.957422971725464,0.0,103.31499481201172,112.0,54093.484375,0.0,1054.130615234375,1.0,280.3019104003906,283.7994079589844,296.2543029785156,299.6593933105469,293.1499938964844,293.1499938964844,280.3500061035156,34562.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826067447662354,1.0,0.0,0.0,3.686665534973145,3.686689615249634,9.06902812403132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.12939453125,0.0,1563.4786376953125,1895.4371337890625,0.0,3241.005126953125,0.9148864150047302,1.0,0.0,3.0,1.0,0.0
18088560,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9785081148147584,0.496222972869873,0.4459490478038788,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.792974054813385,0.2662304043769836,0.2535059452056885,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8153213858604431,0.2891643047332763,0.2033559530973434,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7724592089653015,0.2462066113948822,0.2347619533538818,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6787058115005493,0.1655915826559066,0.7537283897399902,285.04412841796875,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3968505859375,285.04278564453125,1.0,0.444182276725769,1.0,1.0,0.0,1.0,-2.270299434661865,2.2702953815460205,4.133055426791543e-06,1.7461612224578855,0.9970356822013856,0.9970356822013856,0.0,103.23477172851562,100.0,54518.34765625,0.0,1067.1651611328125,1.0,280.3432006835937,283.79168701171875,296.2655029296875,299.7305908203125,293.1499938964844,293.1499938964844,280.04998779296875,32601.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810535073280334,1.0,0.0,0.0,3.780475378036499,3.7804999351501465,9.536436209600652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.978515625,0.0,1656.8974609375,1895.4371337890625,0.0,3226.452880859375,0.9322623014450072,1.0,0.0,3.0,1.0,0.0
18088620,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9892512559890748,0.4996093213558197,0.4490810930728912,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8048319220542908,0.269507884979248,0.2565766274929046,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8253344893455505,0.2913609445095062,0.2049175351858139,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7836064100265503,0.2489610463380813,0.2373339980840683,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6891911029815674,0.1677047908306121,0.7626941204071045,284.9034729003906,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3935852050781,284.9082946777344,1.0,0.4441801011562347,1.0,1.0,0.0,1.0,-2.293490171432495,2.293485879898072,4.2185197344224434e-06,1.7645633220672607,0.8945558667182922,0.8945558667182922,0.0,99.74269104003906,88.0,55729.9140625,0.0,1078.3118896484375,1.0,280.0562744140625,283.6358337402344,296.3284606933594,299.93585205078125,293.1499938964844,293.1499938964844,280.3500061035156,38039.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924863338470459,1.0,0.0,0.0,3.7173044681549072,3.717329502105713,9.220395327247388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.87353515625,0.0,1624.88427734375,1895.4371337890625,0.0,3333.451904296875,0.9218504428863524,1.0,0.0,3.0,1.0,0.0
18088680,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9892512559890748,0.4996093213558197,0.4490810930728912,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8048319220542908,0.269507884979248,0.2565766274929046,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8253344893455505,0.2913609445095062,0.2049175351858139,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7836064100265503,0.2489610463380813,0.2373339980840683,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6891911029815674,0.1677047908306121,0.7626941204071045,284.9034729003906,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3935852050781,284.9082946777344,1.0,0.4441801011562347,1.0,1.0,0.0,1.0,-2.293490171432495,2.293485879898072,4.2185197344224434e-06,1.7645633220672607,0.8945558667182922,0.8945558667182922,0.0,99.74269104003906,88.0,55729.9140625,0.0,1078.3118896484375,1.0,280.0562744140625,283.6358337402344,296.3284606933594,299.93585205078125,293.1499938964844,293.1499938964844,280.3500061035156,38039.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924863338470459,1.0,0.0,0.0,3.7173044681549072,3.717329502105713,9.220395327247388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.87353515625,0.0,1624.88427734375,1895.4371337890625,0.0,3333.451904296875,0.9218504428863524,1.0,0.0,3.0,1.0,0.0
18088740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.505246102809906,0.4453549385070801,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8216816186904907,0.2734410464763641,0.2598054111003876,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8408104777336121,0.2943037450313568,0.206583023071289,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8006467223167419,0.2523073554039001,0.2400299161672592,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7050690054893494,0.1703346520662307,0.7724698185920715,285.07232666015625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.40740966796875,285.0712585449219,1.0,0.4413676559925079,1.0,1.0,0.0,1.0,-2.30867862701416,2.3086743354797363,4.2757637856993824e-06,1.7770483493804932,1.0,1.0,0.0,93.86003112792967,76.0,55491.2109375,0.0,1072.1064453125,1.0,280.343505859375,283.7968444824219,296.2914428710937,299.82147216796875,293.1499938964844,293.1499938964844,280.04998779296875,33249.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863515257835388,1.0,0.0,0.0,3.841970205307007,3.84199571609497,9.849206890066853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.859375,0.0,1735.7530517578125,1895.4371337890625,0.0,3276.071533203125,0.9463453888893129,1.0,0.0,3.0,1.0,0.0
18088800,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.505246102809906,0.4453549385070801,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8216816186904907,0.2734410464763641,0.2598054111003876,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8408104777336121,0.2943037450313568,0.206583023071289,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8006467223167419,0.2523073554039001,0.2400299161672592,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7050690054893494,0.1703346520662307,0.7724698185920715,285.07232666015625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.40740966796875,285.0712585449219,1.0,0.4413676559925079,1.0,1.0,0.0,1.0,-2.30867862701416,2.3086743354797363,4.2757637856993824e-06,1.7770483493804932,1.0,1.0,0.0,93.86003112792967,76.0,55491.2109375,0.0,1072.1064453125,1.0,280.343505859375,283.7968444824219,296.2914428710937,299.82147216796875,293.1499938964844,293.1499938964844,280.04998779296875,33249.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863515257835388,1.0,0.0,0.0,3.841970205307007,3.84199571609497,9.849206890066853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.859375,0.0,1735.7530517578125,1895.4371337890625,0.0,3276.071533203125,0.9463453888893129,1.0,0.0,3.0,1.0,0.0
18088860,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.5106759071350098,0.4306465983390808,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8324803113937378,0.2757408022880554,0.2619967758655548,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.85137939453125,0.2958676815032959,0.2077321410179138,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8118405342102051,0.2542435824871063,0.2418687045574188,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.715379536151886,0.1719457805156707,0.7794160842895508,284.888916015625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4263916015625,284.883056640625,1.0,0.4380159378051758,1.0,1.0,0.0,1.0,-2.306796073913574,2.3067917823791504,4.2689903239079285e-06,1.7756950855255127,0.922668755054474,0.922668755054474,0.0,89.98851776123047,76.0,56486.375,0.0,1054.3046875,1.0,280.0746154785156,283.5916748046875,296.3581848144531,300.0494079589844,293.1499938964844,293.1499938964844,280.04998779296875,36287.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895595908164978,1.0,0.0,0.0,3.844515562057495,3.844541549682617,9.862261549642426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9345703125,0.0,1762.801025390625,1895.4371337890625,0.0,3362.498046875,0.9476361274719238,1.0,0.0,3.0,1.0,0.0
18088920,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.514359712600708,0.4218190312385559,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8389306664466858,0.2769123315811157,0.2630394101142883,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8577576875686646,0.2965834736824035,0.2081933170557022,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8181542158126831,0.2552140355110168,0.2427232563495636,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7211237549781799,0.1727848947048187,0.7828171849250793,284.8853454589844,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4399108886719,284.88824462890625,1.0,0.4356580972671509,1.0,1.0,0.0,1.0,-2.3031139373779297,2.303109645843506,4.255632120475639e-06,1.772976994514465,0.9043737649917604,0.9043737649917604,0.0,87.65215301513672,64.0,56293.61328125,0.0,1041.215576171875,1.0,280.0558166503906,283.6006774902344,296.3481140136719,300.00408935546875,293.1499938964844,293.1499938964844,279.75,38128.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972164988517761,1.0,0.0,0.0,3.7922730445861816,3.7922987937927246,9.596049039828358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.431640625,0.0,1713.83837890625,1895.4371337890625,0.0,3377.624267578125,0.9382362961769104,1.0,0.0,3.0,1.0,0.0
18088980,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.5274428129196167,0.3932021856307983,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8610572814941406,0.2802376747131347,0.2658379673957824,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8798146843910217,0.2986318469047546,0.2093672305345535,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.83870530128479,0.2579562067985534,0.2449849098920822,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7396881580352783,0.1752179414033889,0.7921335697174072,284.87615966796875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4958190917969,284.8812255859375,1.0,0.4276681542396545,1.0,1.0,0.0,1.0,-2.287423610687256,2.287419319152832,4.198502210783772e-06,1.7611346244812012,0.8224754333496094,0.8224754333496094,0.0,80.27969360351562,67.0,56030.1953125,0.0,995.9618530273438,1.0,279.7577819824219,283.59283447265625,296.3334655761719,299.9852600097656,293.1499938964844,293.1499938964844,280.04998779296875,42342.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016376733779908,1.0,0.0,0.0,3.4898526668548584,3.489876270294189,8.126573334266141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.96728515625,0.0,1407.559814453125,1895.4371337890625,0.0,3418.845458984375,0.8762970566749573,1.0,0.0,3.0,1.0,0.0
18089040,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.5274428129196167,0.3932021856307983,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8610572814941406,0.2802376747131347,0.2658379673957824,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8798146843910217,0.2986318469047546,0.2093672305345535,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.83870530128479,0.2579562067985534,0.2449849098920822,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7396881580352783,0.1752179414033889,0.7921335697174072,284.87615966796875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4958190917969,284.8812255859375,1.0,0.4276681542396545,1.0,1.0,0.0,1.0,-2.287423610687256,2.287419319152832,4.198502210783772e-06,1.7611346244812012,0.8224754333496094,0.8224754333496094,0.0,80.27969360351562,67.0,56030.1953125,0.0,995.9618530273438,1.0,279.7577819824219,283.59283447265625,296.3334655761719,299.9852600097656,293.1499938964844,293.1499938964844,280.04998779296875,42342.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016376733779908,1.0,0.0,0.0,3.4898526668548584,3.489876270294189,8.126573334266141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.96728515625,0.0,1407.559814453125,1895.4371337890625,0.0,3418.845458984375,0.8762970566749573,1.0,0.0,3.0,1.0,0.0
18089100,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5358189940452576,0.3811407089233398,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8718775510787964,0.2823180556297302,0.2675132155418396,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8904252052307129,0.3001508116722107,0.210189551115036,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8485549688339233,0.2597088515758514,0.2463655620813369,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7486941814422607,0.1767633408308029,0.7978817820549011,285.00848388671875,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5379943847656,285.0156555175781,1.0,0.4253142774105072,1.0,1.0,0.0,1.0,-2.2844841480255127,2.284479856491089,4.187679223832674e-06,1.7588216066360474,0.9063656330108644,0.9063656330108644,0.0,77.4222412109375,67.0,55381.5859375,0.0,981.8103637695312,1.0,279.99822998046875,283.73541259765625,296.2784729003906,299.7676696777344,293.1499938964844,293.1499938964844,280.04998779296875,35407.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929736614227295,1.0,0.0,0.0,3.5343945026397705,3.5344173908233643,8.335340453413664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.298828125,0.0,1404.02294921875,1895.4371337890625,0.0,3338.005859375,0.8816776871681213,1.0,0.0,3.0,1.0,0.0
18089160,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.544354259967804,0.3707332611083984,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8822917342185974,0.2845509052276611,0.2694831192493438,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9005062580108643,0.3018315434455871,0.2112622410058975,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8580772876739502,0.2616044580936432,0.2480208724737167,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7575337290763855,0.1784663051366806,0.8048133850097656,285.0038757324219,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5809020996094,285.0016784667969,1.0,0.4237978458404541,1.0,1.0,0.0,1.0,-2.285946846008301,2.285942554473877,4.193193035462173e-06,1.7600466012954712,0.924005091190338,0.924005091190338,0.0,75.15048217773438,70.0,55587.25390625,0.0,974.4685668945312,1.0,280.0418701171875,283.7173767089844,296.29742431640625,299.833740234375,293.1499938964844,293.1499938964844,279.75,33506.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892999291419983,1.0,0.0,0.0,3.6162500381469727,3.6162731647491455,8.725899078854127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8583984375,0.0,1477.4586181640625,1895.4371337890625,0.0,3303.659912109375,0.895743727684021,1.0,0.0,3.0,1.0,0.0
