time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089220,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.5596434473991394,0.3557581603527069,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8990482687950134,0.2884840965270996,0.2731871604919433,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9170404076576232,0.3044694662094116,0.2131314724683761,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8735427260398865,0.264894038438797,0.2511151432991028,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7723373174667358,0.1816093027591705,0.8185932636260986,284.91583251953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.64453125,284.9205322265625,1.0,0.4228028059005737,1.0,1.0,0.0,1.0,-2.294918298721313,2.2949142456054688,4.22693619839265e-06,1.7674700021743774,0.8425668478012085,0.8425668478012085,0.0,72.21395111083984,73.0,56204.97265625,0.0,972.2105102539062,1.0,279.7580871582031,283.6239624023437,296.3637084960937,300.0023803710937,293.1499938964844,293.1499938964844,280.04998779296875,39085.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962242007255554,1.0,0.0,0.0,3.473211765289306,3.4732348918914795,8.049258326536801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.61767578125,0.0,1367.2025146484375,1895.4371337890625,0.0,3368.36328125,0.8692793846130371,1.0,0.0,3.0,1.0,0.0
18089280,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.5596434473991394,0.3557581603527069,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8990482687950134,0.2884840965270996,0.2731871604919433,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9170404076576232,0.3044694662094116,0.2131314724683761,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8735427260398865,0.264894038438797,0.2511151432991028,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7723373174667358,0.1816093027591705,0.8185932636260986,284.91583251953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.64453125,284.9205322265625,1.0,0.4228028059005737,1.0,1.0,0.0,1.0,-2.294918298721313,2.2949142456054688,4.22693619839265e-06,1.7674700021743774,0.8425668478012085,0.8425668478012085,0.0,72.21395111083984,73.0,56204.97265625,0.0,972.2105102539062,1.0,279.7580871582031,283.6239624023437,296.3637084960937,300.0023803710937,293.1499938964844,293.1499938964844,280.04998779296875,39085.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962242007255554,1.0,0.0,0.0,3.473211765289306,3.4732348918914795,8.049258326536801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.61767578125,0.0,1367.2025146484375,1895.4371337890625,0.0,3368.36328125,0.8692793846130371,1.0,0.0,3.0,1.0,0.0
18089340,297.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.574842631816864,0.3455963134765625,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9131485223770142,0.2930229902267456,0.2772033810615539,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9309576749801636,0.3077972829341888,0.2152356803417205,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8862007260322571,0.2687270641326904,0.2544832229614258,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7848108410835266,0.1851740777492523,0.8335651159286499,285.0351867675781,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.700927734375,285.03228759765625,1.0,0.4239868521690368,1.0,1.0,0.0,1.0,-2.312087059020996,2.3120827674865723,4.291473942430457e-06,1.78143048286438,0.9618940353393556,0.9618940353393556,0.0,70.64656066894531,91.0,56288.75390625,0.0,983.777099609375,1.0,280.0421142578125,283.7304382324219,296.3423156738281,299.9139099121094,293.1499938964844,293.1499938964844,279.75,31924.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885873556137085,1.0,0.0,0.0,3.650924205780029,3.650947332382202,8.894036227502511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.609375,0.0,1503.6923828125,1895.4371337890625,0.0,3296.994384765625,0.9023637175559998,1.0,0.0,3.0,1.0,0.0
18089400,297.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.574842631816864,0.3455963134765625,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9131485223770142,0.2930229902267456,0.2772033810615539,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9309576749801636,0.3077972829341888,0.2152356803417205,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8862007260322571,0.2687270641326904,0.2544832229614258,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7848108410835266,0.1851740777492523,0.8335651159286499,285.0351867675781,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.700927734375,285.03228759765625,1.0,0.4239868521690368,1.0,1.0,0.0,1.0,-2.312087059020996,2.3120827674865723,4.291473942430457e-06,1.78143048286438,0.9618940353393556,0.9618940353393556,0.0,70.64656066894531,91.0,56288.75390625,0.0,983.777099609375,1.0,280.0421142578125,283.7304382324219,296.3423156738281,299.9139099121094,293.1499938964844,293.1499938964844,279.75,31924.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885873556137085,1.0,0.0,0.0,3.650924205780029,3.650947332382202,8.894036227502511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.609375,0.0,1503.6923828125,1895.4371337890625,0.0,3296.994384765625,0.9023637175559998,1.0,0.0,3.0,1.0,0.0
18089460,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.586415708065033,0.3547309935092926,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9092219471931458,0.297087162733078,0.2812574505805969,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9249852299690248,0.3104869723320007,0.2173050194978714,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8823426961898804,0.2721157670021057,0.2578949332237243,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7827520370483398,0.1884291768074035,0.8490509390830994,284.92437744140625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7216491699219,284.92999267578125,1.0,0.4325880408287048,1.0,1.0,0.0,1.0,-2.353092908859253,2.353088617324829,4.445279500941979e-06,1.813434600830078,0.8790702819824219,0.8790702819824219,0.0,73.80999755859375,109.0,57771.0,0.0,1039.6773681640625,1.0,279.7574157714844,283.60162353515625,296.41033935546875,300.1347961425781,293.1499938964844,293.1499938964844,280.04998779296875,37366.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998247981071472,1.0,0.0,0.0,3.588860034942627,3.588883638381958,8.594217320023745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.53369140625,0.0,1476.2552490234375,1895.4371337890625,0.0,3401.950927734375,0.8932493329048157,1.0,0.0,3.0,1.0,0.0
18089520,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.586415708065033,0.3547309935092926,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9092219471931458,0.297087162733078,0.2812574505805969,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9249852299690248,0.3104869723320007,0.2173050194978714,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8823426961898804,0.2721157670021057,0.2578949332237243,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7827520370483398,0.1884291768074035,0.8490509390830994,284.92437744140625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7216491699219,284.92999267578125,1.0,0.4325880408287048,1.0,1.0,0.0,1.0,-2.353092908859253,2.353088617324829,4.445279500941979e-06,1.813434600830078,0.8790702819824219,0.8790702819824219,0.0,73.80999755859375,109.0,57771.0,0.0,1039.6773681640625,1.0,279.7574157714844,283.60162353515625,296.41033935546875,300.1347961425781,293.1499938964844,293.1499938964844,280.04998779296875,37366.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998247981071472,1.0,0.0,0.0,3.588860034942627,3.588883638381958,8.594217320023745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.53369140625,0.0,1476.2552490234375,1895.4371337890625,0.0,3401.950927734375,0.8932493329048157,1.0,0.0,3.0,1.0,0.0
18089580,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9990000128746032,0.5941570997238159,0.3783124685287475,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8939082622528076,0.3018282949924469,0.2856992185115814,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9064478874206544,0.313983291387558,0.2196895480155944,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8675940632820129,0.2761172652244568,0.2616592645645141,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7708014249801636,0.1919807493686676,0.8653634190559387,285.0969543457031,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.70867919921875,285.098876953125,1.0,0.4464423060417175,1.0,1.0,0.0,1.0,-2.413725614547729,2.4137208461761475,4.6777895477134734e-06,1.860695004463196,1.0,1.0,0.0,80.85139465332031,112.0,58526.91796875,0.0,1135.36376953125,1.0,280.0428466796875,283.7525634765625,296.3888854980469,300.0855407714844,293.1499938964844,293.1499938964844,279.75,31993.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964572548866272,1.0,0.0,0.0,3.7690834999084473,3.769108057022095,9.479049936089724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.7607421875,0.0,1638.7796630859375,1895.4371337890625,0.0,3370.538818359375,0.9289401173591614,1.0,0.0,3.0,1.0,0.0
18089640,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9990000128746032,0.5941570997238159,0.3783124685287475,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8939082622528076,0.3018282949924469,0.2856992185115814,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9064478874206544,0.313983291387558,0.2196895480155944,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8675940632820129,0.2761172652244568,0.2616592645645141,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7708014249801636,0.1919807493686676,0.8653634190559387,285.0969543457031,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.70867919921875,285.098876953125,1.0,0.4464423060417175,1.0,1.0,0.0,1.0,-2.413725614547729,2.4137208461761475,4.6777895477134734e-06,1.860695004463196,1.0,1.0,0.0,80.85139465332031,112.0,58526.91796875,0.0,1135.36376953125,1.0,280.0428466796875,283.7525634765625,296.3888854980469,300.0855407714844,293.1499938964844,293.1499938964844,279.75,31993.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964572548866272,1.0,0.0,0.0,3.7690834999084473,3.769108057022095,9.479049936089724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.7607421875,0.0,1638.7796630859375,1895.4371337890625,0.0,3370.538818359375,0.9289401173591614,1.0,0.0,3.0,1.0,0.0
18089700,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9990000128746032,0.5964176654815674,0.3887674808502197,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8880627155303955,0.3040636479854584,0.2880331873893738,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8997162580490112,0.3155547380447387,0.2209740281105041,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8619323372840881,0.2779994606971741,0.2636489272117615,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7662381529808044,0.1936217993497848,0.8736604452133179,284.9723815917969,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.68865966796875,284.9615783691406,1.0,0.4526236057281494,1.0,1.0,0.0,1.0,-2.4430031776428223,2.44299840927124,4.792680556420237e-06,1.8837323188781736,0.9787086248397828,0.9787086248397828,0.0,84.18317413330078,112.0,60254.14453125,0.0,1182.8868408203125,1.0,279.7942199707031,283.5843811035156,296.45611572265625,300.3654479980469,293.1499938964844,293.1499938964844,279.75,33143.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059985280036926,1.0,0.0,0.0,3.816822290420532,3.816847324371338,9.72069074123283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.150390625,0.0,1704.4609375,1895.4371337890625,0.0,3459.431884765625,0.9403378367424012,1.0,0.0,3.0,1.0,0.0
18089760,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.5980321168899536,0.3986477851867676,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8825987577438354,0.3060334920883178,0.2900697290897369,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8934057354927063,0.3168164789676666,0.2219953387975692,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8566752076148987,0.2796390354633331,0.2653676867485046,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7619472742080688,0.1950410604476928,0.8808423280715942,284.94598388671875,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6640014648437,284.9484558105469,1.0,0.4584279358386993,1.0,1.0,0.0,1.0,-2.46924376487732,2.4692389965057373,4.896734935755376e-06,1.9043045043945312,0.9606736302375792,0.9606736302375792,0.0,87.3525390625,115.0,60817.01171875,0.0,1227.15087890625,1.0,279.7562866210937,283.5608825683594,296.4580993652344,300.3699951171875,293.1499938964844,293.1499938964844,279.45001220703125,34938.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911932408809662,1.0,0.0,0.0,3.819690942764282,3.819716453552246,9.735308594827077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5185546875,0.0,1721.96875,1895.4371337890625,0.0,3514.528564453125,0.9425244331359864,1.0,0.0,3.0,1.0,0.0
18089820,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6006450653076172,0.4167170822620392,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8732092380523682,0.3098059594631195,0.2938109040260315,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8823508024215698,0.3191781044006347,0.2237710654735565,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8476811647415161,0.2827606201171875,0.2684978544712066,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7544995546340942,0.1976455599069595,0.8935565948486328,284.9010925292969,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6162414550781,284.9070129394531,1.0,0.4689896702766418,1.0,1.0,0.0,1.0,-2.516623020172119,2.516617774963379,5.087505542178405e-06,1.9414416551589968,0.885958731174469,0.885958731174469,0.0,93.30365753173828,118.0,62276.7109375,0.0,1310.261474609375,1.0,279.45684814453125,283.4866027832031,296.45867919921875,300.47869873046875,293.1499938964844,293.1499938964844,279.75,38831.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238677024841307,1.0,0.0,0.0,3.689953565597534,3.6899783611297607,9.085212582249368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.5361328125,0.0,1599.4918212890625,1895.4371337890625,0.0,3624.808349609375,0.9171286821365356,1.0,0.0,3.0,1.0,0.0
18089880,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6006450653076172,0.4167170822620392,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8732092380523682,0.3098059594631195,0.2938109040260315,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8823508024215698,0.3191781044006347,0.2237710654735565,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8476811647415161,0.2827606201171875,0.2684978544712066,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7544995546340942,0.1976455599069595,0.8935565948486328,284.9010925292969,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6162414550781,284.9070129394531,1.0,0.4689896702766418,1.0,1.0,0.0,1.0,-2.516623020172119,2.516617774963379,5.087505542178405e-06,1.9414416551589968,0.885958731174469,0.885958731174469,0.0,93.30365753173828,118.0,62276.7109375,0.0,1310.261474609375,1.0,279.45684814453125,283.4866027832031,296.45867919921875,300.47869873046875,293.1499938964844,293.1499938964844,279.75,38831.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238677024841307,1.0,0.0,0.0,3.689953565597534,3.6899783611297607,9.085212582249368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.5361328125,0.0,1599.4918212890625,1895.4371337890625,0.0,3624.808349609375,0.9171286821365356,1.0,0.0,3.0,1.0,0.0
18089940,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9990000128746032,0.6051344275474548,0.4303241074085235,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.868098795413971,0.3145457804203033,0.2981509864330292,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8758420944213867,0.3227016031742096,0.2260986864566803,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8426948189735413,0.2867799997329712,0.2721773386001587,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7505077719688416,0.200845256447792,0.907681167125702,285.0774841308594,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5934143066406,285.0789489746094,1.0,0.4785624146461487,1.0,1.0,0.0,1.0,-2.5623741149902344,2.562368869781494,5.275172952678986e-06,1.9772636890411377,1.0,1.0,0.0,98.27869415283205,121.0,62634.4453125,0.0,1389.91259765625,1.0,279.7434387207031,283.64862060546875,296.4247131347656,300.3890991210937,293.1499938964844,293.1499938964844,279.45001220703125,33072.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196404814720154,1.0,0.0,0.0,3.8319146633148193,3.831939935684204,9.797716984394356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.2490234375,0.0,1722.1368408203125,1895.4371337890625,0.0,3585.83984375,0.9439100027084352,1.0,0.0,3.0,1.0,0.0
18090000,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9990000128746032,0.6051344275474548,0.4303241074085235,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.868098795413971,0.3145457804203033,0.2981509864330292,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8758420944213867,0.3227016031742096,0.2260986864566803,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8426948189735413,0.2867799997329712,0.2721773386001587,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7505077719688416,0.200845256447792,0.907681167125702,285.0774841308594,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5934143066406,285.0789489746094,1.0,0.4785624146461487,1.0,1.0,0.0,1.0,-2.5623741149902344,2.562368869781494,5.275172952678986e-06,1.9772636890411377,1.0,1.0,0.0,98.27869415283205,121.0,62634.4453125,0.0,1389.91259765625,1.0,279.7434387207031,283.64862060546875,296.4247131347656,300.3890991210937,293.1499938964844,293.1499938964844,279.45001220703125,33072.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196404814720154,1.0,0.0,0.0,3.8319146633148193,3.831939935684204,9.797716984394356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.2490234375,0.0,1722.1368408203125,1895.4371337890625,0.0,3585.83984375,0.9439100027084352,1.0,0.0,3.0,1.0,0.0
18090060,297.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.6076080799102783,0.438425749540329,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8656098246574402,0.3173686861991882,0.3011632561683655,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8724433779716492,0.3246096074581146,0.2277192622423172,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8402274250984192,0.2891416549682617,0.2747400104999542,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7486174702644348,0.2027363330125808,0.9175081253051758,284.9266357421875,284.95001220703125,297.57452392578125,293.43524169921875,297.5737609863281,297.57452392578125,284.92529296875,1.0,0.4847244322299957,1.0,1.0,0.0,1.0,-2.592566967010498,2.592561721801758,5.4011538850318175e-06,2.001027584075928,0.9513570070266724,0.9513570070266724,0.0,101.4152374267578,121.0,64367.890625,0.0,1443.2635498046875,1.0,279.47052001953125,283.4649353027344,296.4895935058594,300.6532287597656,293.1499938964844,293.1499938964844,279.45001220703125,35340.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299469590187072,1.0,0.0,0.0,3.854305505752564,3.8543314933776855,9.912553196045335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.30859375,0.0,1767.361572265625,1895.4371337890625,0.0,3680.65478515625,0.9498555064201356,1.0,0.0,3.0,1.0,0.0
18090120,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.6084268689155579,0.4425391852855682,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8640041947364807,0.3184652626514435,0.3022968471050262,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8703939914703369,0.3252712190151214,0.2282547652721405,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8386632204055786,0.2900316119194031,0.2756804227828979,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7473206520080566,0.2034250050783157,0.9210883975028992,284.9338073730469,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5635986328125,284.9366455078125,1.0,0.4873948693275451,1.0,1.0,0.0,1.0,-2.604949474334717,2.604943990707397,5.453340236272197e-06,2.010817050933838,0.9517664909362792,0.9517664909362792,0.0,102.92577362060548,124.0,64601.625,0.0,1466.467529296875,1.0,279.4560546875,283.4708557128906,296.4842834472656,300.64044189453125,293.1499938964844,293.1499938964844,279.1499938964844,35961.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321277141571044,1.0,0.0,0.0,3.8441529273986816,3.8441786766052246,9.860400496108923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.267578125,0.0,1759.7843017578125,1895.4371337890625,0.0,3700.62841796875,0.948769211769104,1.0,0.0,3.0,1.0,0.0
18090180,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6101743578910828,0.4557842016220093,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8585797548294067,0.3215895295143127,0.3054642677307129,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8635949492454529,0.3270228505134582,0.2296300232410431,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8333576917648315,0.2924898862838745,0.278229296207428,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.742717981338501,0.2052027881145477,0.9302854537963868,284.9017944335937,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5259704589844,284.90655517578125,1.0,0.4953323006629944,1.0,1.0,0.0,1.0,-2.6404428482055664,2.640437126159668,5.6046360441541765e-06,2.039031744003296,0.881803572177887,0.881803572177887,0.0,107.72241973876952,127.0,65746.6171875,0.0,1536.2022705078125,1.0,279.1568298339844,283.4110412597656,296.4848022460937,300.727783203125,293.1499938964844,293.1499938964844,279.45001220703125,39246.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412105083465576,1.0,0.0,0.0,3.69093918800354,3.6909642219543457,9.090067010220082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8310546875,0.0,1603.755615234375,1895.4371337890625,0.0,3783.4462890625,0.9177449345588684,1.0,0.0,3.0,1.0,0.0
18090240,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6101743578910828,0.4557842016220093,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8585797548294067,0.3215895295143127,0.3054642677307129,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8635949492454529,0.3270228505134582,0.2296300232410431,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8333576917648315,0.2924898862838745,0.278229296207428,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.742717981338501,0.2052027881145477,0.9302854537963868,284.9017944335937,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5259704589844,284.90655517578125,1.0,0.4953323006629944,1.0,1.0,0.0,1.0,-2.6404428482055664,2.640437126159668,5.6046360441541765e-06,2.039031744003296,0.881803572177887,0.881803572177887,0.0,107.72241973876952,127.0,65746.6171875,0.0,1536.2022705078125,1.0,279.1568298339844,283.4110412597656,296.4848022460937,300.727783203125,293.1499938964844,293.1499938964844,279.45001220703125,39246.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412105083465576,1.0,0.0,0.0,3.69093918800354,3.6909642219543457,9.090067010220082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8310546875,0.0,1603.755615234375,1895.4371337890625,0.0,3783.4462890625,0.9177449345588684,1.0,0.0,3.0,1.0,0.0
18090300,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9990000128746032,0.6115911602973938,0.4616664350032806,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8564853668212891,0.3234391212463379,0.3071090579032898,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8608916401863098,0.328273206949234,0.2304006516933441,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8312545418739319,0.2939684987068176,0.2795417010784149,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7408322691917419,0.2062119543552398,0.9346763491630554,285.04754638671875,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.51422119140625,285.0533447265625,1.0,0.4990381002426147,1.0,1.0,0.0,1.0,-2.65726637840271,2.6572606563568115,5.677116405422567e-06,2.052426338195801,0.986324429512024,0.986324429512024,0.0,109.93114471435548,127.0,65421.3828125,0.0,1569.5675048828125,1.0,279.4032287597656,283.5604858398437,296.43896484375,300.5408935546875,293.1499938964844,293.1499938964844,279.45001220703125,33844.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363383650779724,1.0,0.0,0.0,3.753843307495117,3.753868103027344,9.402548357684282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.1953125,0.0,1635.2088623046875,1895.4371337890625,0.0,3739.098388671875,0.9290051460266112,1.0,0.0,3.0,1.0,0.0
18090360,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6131196618080139,0.4676607251167297,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8545951247215271,0.3253677785396576,0.3089969158172607,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8584566116333008,0.3296272754669189,0.2313927114009857,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8293367624282837,0.2955198585987091,0.2810746133327484,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7391026616096497,0.2072656154632568,0.9397444128990172,285.0208435058594,284.95001220703125,297.64825439453125,293.4647216796875,297.6293334960937,297.5047912597656,285.00347900390625,1.0,0.5026218891143799,0.8783577680587769,0.8783577680587769,0.2000000029802322,1.0,-2.675843477249145,2.313925266265869,0.3619182109832763,1.706912636756897,0.9985604286193848,0.9985604286193848,0.0,112.02313995361328,130.0,64106.2421875,0.0,1603.55615234375,1.0,279.44317626953125,283.4752197265625,296.4555053710937,300.6101989746094,293.1499938964844,293.1499938964844,279.1499938964844,33090.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357346892356871,1.0,0.0,0.0,3.829746723175049,3.8297719955444336,9.786634791453253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.2529296875,0.0,1719.6517333984375,1895.4371337890625,0.0,3733.591064453125,0.9435064196586608,1.0,0.0,3.0,1.0,0.0
18090420,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.9990000128746032,0.6123649477958679,0.4812057018280029,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8491206765174866,0.3277018368244171,0.3116925954818725,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8517725467681885,0.3305671215057373,0.2324521839618683,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8238853216171265,0.2972055077552795,0.2831418514251709,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.7341558337211609,0.2082673907279968,0.9462376832962036,284.7931213378906,284.95001220703125,297.6762084960937,293.47686767578125,297.5658264160156,297.45751953125,284.7932434082031,1.0,0.5092006325721741,0.6350732445716858,0.6350732445716858,0.6000000238418579,1.0,-2.706931829452514,1.3283779621124268,1.3785539865493774,0.7174723744392395,0.7492260336875916,0.7492260336875916,0.0,116.55431365966795,133.0,55922.5546875,0.0,1665.651123046875,1.0,279.1585693359375,283.2268981933594,296.40350341796875,300.1949462890625,293.1499938964844,293.1499938964844,279.45001220703125,48941.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927049994468689,1.0,0.0,0.0,3.288733959197998,3.288756847381592,7.216901849460555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.22607421875,0.0,1254.403076171875,1895.4371337890625,0.0,3654.072265625,0.8381389379501343,1.0,0.0,3.0,1.0,0.0
18090480,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.9990000128746032,0.6123649477958679,0.4812057018280029,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8491206765174866,0.3277018368244171,0.3116925954818725,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8517725467681885,0.3305671215057373,0.2324521839618683,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8238853216171265,0.2972055077552795,0.2831418514251709,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.7341558337211609,0.2082673907279968,0.9462376832962036,284.7931213378906,284.95001220703125,297.6762084960937,293.47686767578125,297.5658264160156,297.45751953125,284.7932434082031,1.0,0.5092006325721741,0.6350732445716858,0.6350732445716858,0.6000000238418579,1.0,-2.706931829452514,1.3283779621124268,1.3785539865493774,0.7174723744392395,0.7492260336875916,0.7492260336875916,0.0,116.55431365966795,133.0,55922.5546875,0.0,1665.651123046875,1.0,279.1585693359375,283.2268981933594,296.40350341796875,300.1949462890625,293.1499938964844,293.1499938964844,279.45001220703125,48941.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927049994468689,1.0,0.0,0.0,3.288733959197998,3.288756847381592,7.216901849460555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.22607421875,0.0,1254.403076171875,1895.4371337890625,0.0,3654.072265625,0.8381389379501343,1.0,0.0,3.0,1.0,0.0
18090540,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6130155920982361,0.4912900030612945,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8459159731864929,0.3307618200778961,0.3144892752170563,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.847500741481781,0.3324182331562042,0.2336448282003402,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8204772472381592,0.2995243668556213,0.2852613925933838,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7309030294418335,0.2096160501241684,0.9522554278373718,284.8831481933594,284.95001220703125,297.7020874023437,293.4887084960937,297.5080871582031,297.42779541015625,284.8860778808594,1.0,0.5153440237045288,0.3917887508869171,0.3917887508869171,1.0,1.0,-2.733615636825561,0.7885069847106934,1.945108652114868,0.1722180992364883,0.7523898482322693,0.7523898482322693,0.0,120.31422424316406,136.0,50465.8671875,0.0,1723.4769287109375,1.0,279.43780517578125,283.31353759765625,296.3109130859375,299.62811279296875,293.1499938964844,293.1499938964844,279.75,42348.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861361145973206,1.0,0.0,0.0,3.1060004234313965,3.10602068901062,6.437190336328058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.5048828125,0.0,1048.3988037109375,1895.4371337890625,0.0,3274.05517578125,0.7905086278915405,1.0,0.0,3.0,1.0,0.0
18090600,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6130155920982361,0.4912900030612945,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8459159731864929,0.3307618200778961,0.3144892752170563,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.847500741481781,0.3324182331562042,0.2336448282003402,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8204772472381592,0.2995243668556213,0.2852613925933838,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7309030294418335,0.2096160501241684,0.9522554278373718,284.8831481933594,284.95001220703125,297.7020874023437,293.4887084960937,297.5080871582031,297.42779541015625,284.8860778808594,1.0,0.5153440237045288,0.3917887508869171,0.3917887508869171,1.0,1.0,-2.733615636825561,0.7885069847106934,1.945108652114868,0.1722180992364883,0.7523898482322693,0.7523898482322693,0.0,120.31422424316406,136.0,50465.8671875,0.0,1723.4769287109375,1.0,279.43780517578125,283.31353759765625,296.3109130859375,299.62811279296875,293.1499938964844,293.1499938964844,279.75,42348.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861361145973206,1.0,0.0,0.0,3.1060004234313965,3.10602068901062,6.437190336328058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.5048828125,0.0,1048.3988037109375,1895.4371337890625,0.0,3274.05517578125,0.7905086278915405,1.0,0.0,3.0,1.0,0.0
18090660,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.6142765879631042,0.4972908794879913,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.844538688659668,0.3331878185272217,0.3167065382003784,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8454716205596924,0.3340747654438019,0.2347308844327926,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8189064264297485,0.3014160394668579,0.2869877517223358,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.729357898235321,0.2107669711112976,0.9572889804840088,285.0125427246094,284.95001220703125,297.7186889648437,293.49664306640625,297.5077514648437,297.41607666015625,285.0096435546875,1.0,0.5194236040115356,0.4180149435997009,0.4180149435997009,1.0,1.0,-2.7529213428497314,0.8356500267982483,1.9172712564468384,0.2146697491407394,0.8452327847480774,0.8452327847480774,0.0,122.75659942626952,136.0,50199.12109375,0.0,1763.554931640625,1.0,279.7120361328125,283.4499206542969,296.31524658203125,299.45947265625,293.1499938964844,293.1499938964844,279.75,32832.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595119714736938,1.0,0.0,0.0,3.210400104522705,3.2104196548461914,6.87719989400648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.802734375,0.0,1076.033447265625,1895.4371337890625,0.0,3024.42822265625,0.8056796789169312,1.0,0.0,3.0,1.0,0.0
18090720,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6148475408554077,0.4997270405292511,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8441613912582397,0.3342993855476379,0.3178111314773559,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8448143005371094,0.3348323404788971,0.2353054881095886,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8184300661087036,0.3022849857807159,0.2878609597682953,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7288723587989807,0.211305096745491,0.9599019289016724,285.00701904296875,284.95001220703125,297.7260131835937,293.5002136230469,297.5098571777344,297.4112854003906,285.0086975097656,1.0,0.5212742686271667,0.4300183355808258,0.4300183355808258,1.0,1.0,-2.762056589126587,0.8667548894882202,1.8953015804290767,0.2435394078493118,0.8534833192825317,0.8534833192825317,0.0,123.80281066894533,124.0,50539.09375,0.0,1782.142578125,1.0,279.7362060546875,283.4505615234375,296.3656616210937,299.5460510253906,293.1499938964844,293.1499938964844,280.04998779296875,32903.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854226291179657,1.0,0.0,0.0,3.249374866485596,3.249394655227661,7.045193797239335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.16015625,0.0,1110.8309326171875,1895.4371337890625,0.0,2974.869873046875,0.8138306140899658,1.0,0.0,3.0,1.0,0.0
18090780,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6184166073799133,0.4946941137313843,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8497421741485596,0.3379108011722564,0.3211590945720672,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8495076894760132,0.337326169013977,0.2370037138462066,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8233524560928345,0.3051138520240783,0.2904742360115051,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7329406142234802,0.213079571723938,0.967552900314331,285.0704650878906,284.95001220703125,297.7481384277344,293.5113830566406,297.5242614746094,297.4070129394531,285.0671081542969,1.0,0.5216826796531677,0.4682479202747345,0.4682479202747345,1.0,1.0,-2.774430990219116,0.95402330160141,1.820407748222351,0.3276881277561188,0.976445496082306,0.976445496082306,0.0,122.7672348022461,127.0,51321.078125,0.0,1795.6612548828125,1.0,280.0390014648437,283.52099609375,296.4761047363281,299.7035217285156,293.1499938964844,293.1499938964844,279.75,29188.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453289270401001,1.0,0.0,0.0,3.527596950531006,3.527618408203125,8.30330861845141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.82421875,0.0,1351.9471435546875,1895.4371337890625,0.0,2891.54150390625,0.8726621866226196,1.0,0.0,3.0,1.0,0.0
18090840,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6184166073799133,0.4946941137313843,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8497421741485596,0.3379108011722564,0.3211590945720672,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8495076894760132,0.337326169013977,0.2370037138462066,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8233524560928345,0.3051138520240783,0.2904742360115051,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7329406142234802,0.213079571723938,0.967552900314331,285.0704650878906,284.95001220703125,297.7481384277344,293.5113830566406,297.5242614746094,297.4070129394531,285.0671081542969,1.0,0.5216826796531677,0.4682479202747345,0.4682479202747345,1.0,1.0,-2.774430990219116,0.95402330160141,1.820407748222351,0.3276881277561188,0.976445496082306,0.976445496082306,0.0,122.7672348022461,127.0,51321.078125,0.0,1795.6612548828125,1.0,280.0390014648437,283.52099609375,296.4761047363281,299.7035217285156,293.1499938964844,293.1499938964844,279.75,29188.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453289270401001,1.0,0.0,0.0,3.527596950531006,3.527618408203125,8.30330861845141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.82421875,0.0,1351.9471435546875,1895.4371337890625,0.0,2891.54150390625,0.8726621866226196,1.0,0.0,3.0,1.0,0.0
18090900,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6203299164772034,0.4933137595653534,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8518059849739075,0.33933886885643,0.3226796090602875,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8510961532592773,0.3381268382072449,0.2377160638570785,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8250973224639893,0.3061819076538086,0.2916412055492401,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7343782186508179,0.2137352675199508,0.9709982872009276,284.91522216796875,284.95001220703125,297.75860595703125,293.516845703125,297.53094482421875,297.4044494628906,284.9071960449219,1.0,0.5226196050643921,0.4873626828193664,0.4873626828193664,1.0,1.0,-2.7809898853302,0.9941638112068176,1.7868260145187378,0.3660173416137695,0.8891890645027161,0.8891890645027161,0.0,122.59294891357422,127.0,52799.328125,0.0,1804.6884765625,1.0,279.7993469238281,283.3453063964844,296.5745544433594,300.0132751464844,293.1499938964844,293.1499938964844,279.75,33201.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561089634895325,1.0,0.0,0.0,3.5729317665100098,3.5729544162750244,8.518100003129803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.63623046875,0.0,1428.6055908203125,1895.4371337890625,0.0,2992.51806640625,0.88399338722229,1.0,0.0,3.0,1.0,0.0
18090960,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6216991543769836,0.4938166439533233,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8525475859642029,0.3405338823795318,0.3238779306411743,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8513140678405762,0.3386581540107727,0.2381470948457718,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8255986571311951,0.3070256114006042,0.2925095856189728,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7347167730331421,0.214212492108345,0.973439395427704,284.9043884277344,284.95001220703125,297.7686767578125,293.522216796875,297.5300598144531,297.3973693847656,284.9056091308594,1.0,0.5237457752227783,0.4851138591766357,0.4851138591766357,1.0,1.0,-2.787529230117798,0.9951944351196288,1.792334794998169,0.3654354810714721,0.8659652471542358,0.8659652471542358,0.0,122.97118377685548,130.0,52814.3515625,0.0,1816.53271484375,1.0,279.7582092285156,283.3394775390625,296.5833740234375,300.0129089355469,293.1499938964844,293.1499938964844,280.04998779296875,36465.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629047870635986,1.0,0.0,0.0,3.524279832839966,3.52430272102356,8.287701120934798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.005859375,0.0,1401.1051025390625,1895.4371337890625,0.0,3056.2509765625,0.877354085445404,1.0,0.0,3.0,1.0,0.0
18091020,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6254736185073853,0.4956122934818268,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8538649082183838,0.3436037898063659,0.326605886220932,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8516474366188049,0.3405266106128692,0.2393027395009994,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8264269828796387,0.3093123435974121,0.294522225856781,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7352032661437988,0.2155677676200866,0.9790735840797424,285.0124206542969,284.95001220703125,297.7877502441406,293.5327453613281,297.5336303710937,297.3939819335937,285.0109558105469,1.0,0.5266290307044983,0.4806161522865295,0.4806161522865295,1.0,1.0,-2.803539991378784,0.9930419325828552,1.8104981184005733,0.3601343929767608,0.9652886390686036,0.9652886390686036,0.0,124.1028289794922,133.0,52454.31640625,0.0,1846.7486572265625,1.0,280.0416259765625,283.45343017578125,296.5328369140625,299.8827819824219,293.1499938964844,293.1499938964844,279.75,32186.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592552542686462,1.0,0.0,0.0,3.676668882369995,3.676692485809326,9.01991256796464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7490234375,0.0,1534.29931640625,1895.4371337890625,0.0,3022.0205078125,0.9085033535957336,1.0,0.0,3.0,1.0,0.0
