time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091080,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6254736185073853,0.4956122934818268,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8538649082183838,0.3436037898063659,0.326605886220932,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8516474366188049,0.3405266106128692,0.2393027395009994,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8264269828796387,0.3093123435974121,0.294522225856781,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7352032661437988,0.2155677676200866,0.9790735840797424,285.0124206542969,284.95001220703125,297.7877502441406,293.5327453613281,297.5336303710937,297.3939819335937,285.0109558105469,1.0,0.5266290307044983,0.4806161522865295,0.4806161522865295,1.0,1.0,-2.803539991378784,0.9930419325828552,1.8104981184005733,0.3601343929767608,0.9652886390686036,0.9652886390686036,0.0,124.1028289794922,133.0,52454.31640625,0.0,1846.7486572265625,1.0,280.0416259765625,283.45343017578125,296.5328369140625,299.8827819824219,293.1499938964844,293.1499938964844,279.75,32186.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592552542686462,1.0,0.0,0.0,3.676668882369995,3.676692485809326,9.01991256796464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7490234375,0.0,1534.29931640625,1895.4371337890625,0.0,3022.0205078125,0.9085033535957336,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.626786470413208,0.4974878132343292,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8542173504829407,0.345133364200592,0.328258216381073,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8514262437820435,0.3412927091121673,0.2400154173374176,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8265200257301331,0.3104000389575958,0.2957439720630646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7351451516151428,0.2161798030138015,0.9825272560119628,284.8641052246094,284.95001220703125,297.79852294921875,293.5388488769531,297.53131103515625,297.3856201171875,284.8637390136719,1.0,0.5286734104156494,0.4779344797134399,0.4779344797134399,1.0,1.0,-2.814257860183716,0.9920973777770996,1.8221603631973269,0.3573126792907715,0.8604766726493835,0.8604766726493835,0.0,125.07308959960938,133.0,53410.296875,0.0,1868.1634521484373,1.0,279.7825927734375,283.2888488769531,296.5942077636719,300.10186767578125,293.1499938964844,293.1499938964844,279.75,37673.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687102198600769,1.0,0.0,0.0,3.641520977020264,3.641545295715332,8.848281254358881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.12060546875,0.0,1536.2513427734375,1895.4371337890625,0.0,3110.711669921875,0.9025513529777528,1.0,0.0,3.0,1.0,0.0
18091200,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.627358615398407,0.4995312988758087,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8538526296615601,0.3460830450057983,0.3291739523410797,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8506523966789246,0.3417141139507293,0.2403235286474228,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8260215520858765,0.3110502958297729,0.2963826358318329,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7345984578132629,0.2165147513151168,0.9841914176940918,284.8912048339844,284.95001220703125,297.8055419921875,293.5429382324219,297.5282287597656,297.37774658203125,284.8946838378906,1.0,0.5301153063774109,0.4761184751987457,0.4761184751987457,1.0,1.0,-2.820952653884888,0.9911789894104004,1.8297737836837769,0.3552778661251068,0.8585968017578125,0.8585968017578125,0.0,125.94173431396484,136.0,53291.28515625,0.0,1882.8802490234373,1.0,279.75738525390625,283.3168029785156,296.5814514160156,300.0521850585937,293.1499938964844,293.1499938964844,280.04998779296875,38739.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709073066711426,1.0,0.0,0.0,3.5749497413635254,3.5749733448028564,8.527724162377126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.046875,0.0,1471.3385009765625,1895.4371337890625,0.0,3131.3212890625,0.8908219933509827,1.0,0.0,3.0,1.0,0.0
18091260,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6294633746147156,0.5032345056533813,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8536111116409302,0.3485565483570099,0.3313255906105041,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8496581315994263,0.3432405889034271,0.2412280291318893,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8254716992378235,0.3128681778907776,0.297940731048584,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7338773608207703,0.2175415754318237,0.9883394837379456,285.0282592773437,284.95001220703125,297.8190002441406,293.55084228515625,297.52911376953125,297.3719177246094,285.0266418457031,1.0,0.5331756472587585,0.475524365901947,0.475524365901947,1.0,1.0,-2.835931301116944,0.9957415461540222,1.840189814567566,0.3571136891841888,0.96730238199234,0.96730238199234,0.0,127.62753295898438,136.0,52861.484375,0.0,1914.7603759765625,1.0,280.0341186523437,283.4576110839844,296.525146484375,299.88458251953125,293.1499938964844,293.1499938964844,280.04998779296875,32525.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633443713188171,1.0,0.0,0.0,3.6918044090271,3.691828012466431,9.094328561332076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.83642578125,0.0,1553.885498046875,1895.4371337890625,0.0,3060.37451171875,0.9124356508255004,1.0,0.0,3.0,1.0,0.0
18091320,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.629982054233551,0.5040576457977295,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8536772727966309,0.3491943776607513,0.3319467604160309,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8495486974716187,0.3436444401741028,0.2415259033441543,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.825452446937561,0.313341349363327,0.2984056770801544,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7338036298751831,0.2178152054548263,0.989634096622467,285.0209655761719,284.95001220703125,297.8222351074219,293.55279541015625,297.52947998046875,297.3707275390625,285.0194091796875,1.0,0.533990204334259,0.4753758609294891,0.4753758609294891,1.0,1.0,-2.840139865875244,0.9971306920051576,1.843009114265442,0.3576758503913879,0.9723507165908812,0.9723507165908812,0.0,128.03536987304688,139.0,52976.88671875,0.0,1923.452880859375,1.0,280.0428161621094,283.44970703125,296.5346984863281,299.912841796875,293.1499938964844,293.1499938964844,279.75,32574.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632345199584961,1.0,0.0,0.0,3.718715906143189,3.7187399864196777,9.227399004885228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.650390625,0.0,1584.8587646484375,1895.4371337890625,0.0,3059.34375,0.9181238412857056,1.0,0.0,3.0,1.0,0.0
18091380,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6306929588317871,0.5099376440048218,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8526269793510437,0.351659893989563,0.3345473110675812,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8475751876831055,0.3448264002799988,0.2425796687602996,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8240768313407898,0.3150400221347809,0.3002718687057495,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7323099970817566,0.2186881005764007,0.9945868253707886,284.8993530273437,284.95001220703125,297.8380126953125,293.5623474121094,297.52252197265625,297.35162353515625,284.90234375,1.0,0.5381510257720947,0.4746332466602325,0.4746332466602325,1.0,1.0,-2.859797239303589,1.0035483837127686,1.8562488555908203,0.3597818315029144,0.8714831471443176,0.8714831471443176,0.0,130.5413360595703,142.0,53986.57421875,0.0,1967.291015625,1.0,279.75701904296875,283.3114013671875,296.5958557128906,300.1040344238281,293.1499938964844,293.1499938964844,280.04998779296875,38422.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740276098251343,1.0,0.0,0.0,3.627300500869751,3.62732458114624,8.779309155215742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2998046875,0.0,1526.072265625,1895.4371337890625,0.0,3160.588134765625,0.90223628282547,1.0,0.0,3.0,1.0,0.0
18091440,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6306929588317871,0.5099376440048218,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8526269793510437,0.351659893989563,0.3345473110675812,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8475751876831055,0.3448264002799988,0.2425796687602996,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8240768313407898,0.3150400221347809,0.3002718687057495,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7323099970817566,0.2186881005764007,0.9945868253707886,284.8993530273437,284.95001220703125,297.8380126953125,293.5623474121094,297.52252197265625,297.35162353515625,284.90234375,1.0,0.5381510257720947,0.4746332466602325,0.4746332466602325,1.0,1.0,-2.859797239303589,1.0035483837127686,1.8562488555908203,0.3597818315029144,0.8714831471443176,0.8714831471443176,0.0,130.5413360595703,142.0,53986.57421875,0.0,1967.291015625,1.0,279.75701904296875,283.3114013671875,296.5958557128906,300.1040344238281,293.1499938964844,293.1499938964844,280.04998779296875,38422.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740276098251343,1.0,0.0,0.0,3.627300500869751,3.62732458114624,8.779309155215742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2998046875,0.0,1526.072265625,1895.4371337890625,0.0,3160.588134765625,0.90223628282547,1.0,0.0,3.0,1.0,0.0
18091500,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.63130784034729,0.5132309794425964,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8518715500831604,0.3531152009963989,0.3357874751091003,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8463619351387024,0.3456756174564361,0.2430553436279297,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8231657147407532,0.3160781860351562,0.3011392951011657,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7313465476036072,0.2192358076572418,0.9967435598373412,285.0321044921875,284.95001220703125,297.8455810546875,293.5669860839844,297.52117919921875,297.345458984375,285.0367126464844,1.0,0.5402676463127136,0.4742619395256042,0.4742619395256042,1.0,1.0,-2.8694498538970947,1.0067098140716553,1.86274003982544,0.3604716956615448,0.9644421935081482,0.9644421935081482,0.0,131.88755798339844,142.0,53362.3125,0.0,1989.5869140625,1.0,280.00177001953125,283.4557800292969,296.5414123535156,299.90625,293.1499938964844,293.1499938964844,280.04998779296875,33709.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683000802993774,1.0,0.0,0.0,3.683426141738892,3.683450222015381,9.053098324329768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.31591796875,0.0,1553.377685546875,1895.4371337890625,0.0,3106.86376953125,0.9130316972732544,1.0,0.0,3.0,1.0,0.0
18091560,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6321389675140381,0.5159832835197449,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8516331911087036,0.3547224700450897,0.3372962176799774,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8457000851631165,0.3466986715793609,0.2437605261802673,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8227356672286987,0.3172556459903717,0.3022469878196716,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7308084964752197,0.2198914587497711,0.9996979832649232,285.0317687988281,284.95001220703125,297.8529663085937,293.571533203125,297.521484375,297.3420715332031,285.0303649902344,1.0,0.5424664616584778,0.4736915826797485,0.4736915826797485,1.0,1.0,-2.8802993297576904,1.0099679231643677,1.8703314065933228,0.3609729409217834,0.9930184483528136,0.9930184483528136,0.0,133.1199493408203,130.0,53679.76171875,0.0,2013.4322509765625,1.0,280.04296875,283.4482116699219,296.5545654296875,299.9748229980469,293.1499938964844,293.1499938964844,279.75,32524.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667321801185608,1.0,0.0,0.0,3.769797325134277,3.769821882247925,9.482640166424972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.6103515625,0.0,1643.7197265625,1895.4371337890625,0.0,3092.155517578125,0.929764449596405,1.0,0.0,3.0,1.0,0.0
18091620,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6331174969673157,0.510494589805603,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8565478920936584,0.3570501506328583,0.3396662771701813,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8495756387710571,0.3477251827716827,0.2446343451738357,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8268439769744873,0.318793773651123,0.3038592040538788,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.734060525894165,0.2206068038940429,1.0034087896347046,284.8883056640625,284.95001220703125,297.8673400878906,293.5804138183594,297.5165710449219,297.3273010253906,284.8907165527344,1.0,0.5415342450141907,0.4725508689880371,0.4725508689880371,1.0,1.0,-2.8840267658233643,1.0091193914413452,1.874907374382019,0.3594513535499573,0.8788233995437622,0.8788233995437622,0.0,131.59774780273438,133.0,54538.59375,0.0,2012.0841064453125,1.0,279.7563781738281,283.291015625,296.6144714355469,300.163818359375,293.1499938964844,293.1499938964844,280.04998779296875,38628.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776795268058777,1.0,0.0,0.0,3.6850125789642334,3.68503737449646,9.060898378265848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.19189453125,0.0,1592.3277587890625,1895.4371337890625,0.0,3194.830322265625,0.914863348007202,1.0,0.0,3.0,1.0,0.0
18091680,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6331174969673157,0.510494589805603,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8565478920936584,0.3570501506328583,0.3396662771701813,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8495756387710571,0.3477251827716827,0.2446343451738357,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8268439769744873,0.318793773651123,0.3038592040538788,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.734060525894165,0.2206068038940429,1.0034087896347046,284.8883056640625,284.95001220703125,297.8673400878906,293.5804138183594,297.5165710449219,297.3273010253906,284.8907165527344,1.0,0.5415342450141907,0.4725508689880371,0.4725508689880371,1.0,1.0,-2.8840267658233643,1.0091193914413452,1.874907374382019,0.3594513535499573,0.8788233995437622,0.8788233995437622,0.0,131.59774780273438,133.0,54538.59375,0.0,2012.0841064453125,1.0,279.7563781738281,283.291015625,296.6144714355469,300.163818359375,293.1499938964844,293.1499938964844,280.04998779296875,38628.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776795268058777,1.0,0.0,0.0,3.6850125789642334,3.68503737449646,9.060898378265848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.19189453125,0.0,1592.3277587890625,1895.4371337890625,0.0,3194.830322265625,0.914863348007202,1.0,0.0,3.0,1.0,0.0
18091740,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6372177600860596,0.5078391432762146,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8600988388061523,0.3600054085254669,0.3421849608421325,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.852118730545044,0.349461555480957,0.2456260323524475,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8296375870704651,0.3208722770214081,0.3055792152881622,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7361488342285156,0.2216953337192535,1.0074033737182615,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5233154296875,297.33062744140625,285.01910400390625,1.0,0.542523205280304,0.471410185098648,0.471410185098648,1.0,1.0,-2.8919050693511963,1.0099475383758545,1.881957411766052,0.3583494424819946,0.9931811690330504,0.9931811690330504,0.0,131.0855255126953,136.0,53899.85546875,0.0,2022.5948486328125,1.0,280.0434875488281,283.4320373535156,296.5666809082031,300.00714111328125,293.1499938964844,293.1499938964844,279.75,33050.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692689538002014,1.0,0.0,0.0,3.8039333820343018,3.803958177566528,9.655150279286318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2578125,0.0,1688.2630615234375,1895.4371337890625,0.0,3115.953125,0.9377161860466005,1.0,0.0,3.0,1.0,0.0
18091800,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6372177600860596,0.5078391432762146,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8600988388061523,0.3600054085254669,0.3421849608421325,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.852118730545044,0.349461555480957,0.2456260323524475,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8296375870704651,0.3208722770214081,0.3055792152881622,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7361488342285156,0.2216953337192535,1.0074033737182615,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5233154296875,297.33062744140625,285.01910400390625,1.0,0.542523205280304,0.471410185098648,0.471410185098648,1.0,1.0,-2.8919050693511963,1.0099475383758545,1.881957411766052,0.3583494424819946,0.9931811690330504,0.9931811690330504,0.0,131.0855255126953,136.0,53899.85546875,0.0,2022.5948486328125,1.0,280.0434875488281,283.4320373535156,296.5666809082031,300.00714111328125,293.1499938964844,293.1499938964844,279.75,33050.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692689538002014,1.0,0.0,0.0,3.8039333820343018,3.803958177566528,9.655150279286318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2578125,0.0,1688.2630615234375,1895.4371337890625,0.0,3115.953125,0.9377161860466005,1.0,0.0,3.0,1.0,0.0
18091860,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6395894885063171,0.5088673233985901,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.861518919467926,0.3623203039169311,0.3445960879325866,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.85255366563797,0.3504486382007599,0.2465114742517471,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8304802775382996,0.3223606646060943,0.3071998953819275,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7365618348121643,0.2223857343196869,1.0112723112106323,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.5228576660156,297.3230895996094,284.892822265625,1.0,0.5446025729179382,0.4704840183258056,0.4704840183258056,1.0,1.0,-2.9037024974823,1.012702226638794,1.8910002708435056,0.3588410019874573,0.882860541343689,0.882860541343689,0.0,131.86163330078125,139.0,54784.3359375,0.0,2046.0394287109373,1.0,279.7562255859375,283.285888671875,296.6252136230469,300.186279296875,293.1499938964844,293.1499938964844,280.04998779296875,38801.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788756132125854,1.0,0.0,0.0,3.706155300140381,3.7061803340911865,9.16516967208736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.65185546875,0.0,1617.8306884765625,1895.4371337890625,0.0,3206.042236328125,0.9198479056358336,1.0,0.0,3.0,1.0,0.0
18091920,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6395894885063171,0.5088673233985901,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.861518919467926,0.3623203039169311,0.3445960879325866,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.85255366563797,0.3504486382007599,0.2465114742517471,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8304802775382996,0.3223606646060943,0.3071998953819275,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7365618348121643,0.2223857343196869,1.0112723112106323,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.5228576660156,297.3230895996094,284.892822265625,1.0,0.5446025729179382,0.4704840183258056,0.4704840183258056,1.0,1.0,-2.9037024974823,1.012702226638794,1.8910002708435056,0.3588410019874573,0.882860541343689,0.882860541343689,0.0,131.86163330078125,139.0,54784.3359375,0.0,2046.0394287109373,1.0,279.7562255859375,283.285888671875,296.6252136230469,300.186279296875,293.1499938964844,293.1499938964844,280.04998779296875,38801.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788756132125854,1.0,0.0,0.0,3.706155300140381,3.7061803340911865,9.16516967208736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.65185546875,0.0,1617.8306884765625,1895.4371337890625,0.0,3206.042236328125,0.9198479056358336,1.0,0.0,3.0,1.0,0.0
18091980,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6425868272781372,0.5114386677742004,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8622242212295532,0.3652940988540649,0.347195416688919,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8523134589195251,0.3521708548069,0.2475416660308838,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8306516408920288,0.3244092464447021,0.3089572489261627,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7363590002059937,0.2234470546245575,1.015479326248169,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.5272827148437,297.3229675292969,285.029052734375,1.0,0.5474167466163635,0.4695578813552856,0.4695578813552856,1.0,1.0,-2.9183199405670166,1.0165534019470217,1.9017665386199951,0.3600439727306366,1.0,1.0,0.0,133.22760009765625,142.0,54264.796875,0.0,2077.3388671875,1.0,280.04364013671875,283.43292236328125,296.5826721191406,300.0426330566406,293.1499938964844,293.1499938964844,279.75,33041.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704673051834106,1.0,0.0,0.0,3.828315496444702,3.828340768814087,9.77932131718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.74609375,0.0,1717.5360107421875,1895.4371337890625,0.0,3127.1943359375,0.9432166218757628,1.0,0.0,3.0,1.0,0.0
18092040,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6425868272781372,0.5114386677742004,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8622242212295532,0.3652940988540649,0.347195416688919,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8523134589195251,0.3521708548069,0.2475416660308838,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8306516408920288,0.3244092464447021,0.3089572489261627,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7363590002059937,0.2234470546245575,1.015479326248169,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.5272827148437,297.3229675292969,285.029052734375,1.0,0.5474167466163635,0.4695578813552856,0.4695578813552856,1.0,1.0,-2.9183199405670166,1.0165534019470217,1.9017665386199951,0.3600439727306366,1.0,1.0,0.0,133.22760009765625,142.0,54264.796875,0.0,2077.3388671875,1.0,280.04364013671875,283.43292236328125,296.5826721191406,300.0426330566406,293.1499938964844,293.1499938964844,279.75,33041.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704673051834106,1.0,0.0,0.0,3.828315496444702,3.828340768814087,9.77932131718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.74609375,0.0,1717.5360107421875,1895.4371337890625,0.0,3127.1943359375,0.9432166218757628,1.0,0.0,3.0,1.0,0.0
18092100,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6433523297309875,0.5131517052650452,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8624017238616943,0.3665429651737213,0.3485750555992126,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8520340323448181,0.3527548015117645,0.2481193840503692,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.830580472946167,0.3252182602882385,0.3099066615104675,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7361347079277039,0.223837673664093,1.0178788900375366,284.88818359375,284.95001220703125,297.9151916503906,293.6088256835937,297.5266418457031,297.3186340332031,284.8824157714844,1.0,0.5490657091140747,0.4690948128700256,0.4690948128700256,1.0,1.0,-2.9267587661743164,1.0189212560653689,1.9078376293182373,0.3608239889144897,0.9152649641036988,0.9152649641036988,0.0,134.08607482910156,142.0,55412.46875,0.0,2095.88232421875,1.0,279.794189453125,283.2680969238281,296.6478881835937,300.279296875,293.1499938964844,293.1499938964844,279.75,36184.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776767253875732,1.0,0.0,0.0,3.823971748352051,3.8239974975585938,9.75714215201151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.23828125,0.0,1736.913818359375,1895.4371337890625,0.0,3194.80419921875,0.9426660537719728,1.0,0.0,3.0,1.0,0.0
18092160,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6434620022773743,0.5159491300582886,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8617199063301086,0.3675839304924011,0.349638432264328,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8508787751197815,0.3530974090099334,0.2484268993139267,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.829725980758667,0.3258267939090729,0.310565710067749,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7352135181427002,0.2240706235170364,1.0192946195602417,284.8940124511719,284.95001220703125,297.9219970703125,293.612548828125,297.5233459472656,297.31011962890625,284.896728515625,1.0,0.5507628917694092,0.4685534834861755,0.4685534834861755,1.0,1.0,-2.9342641830444336,1.0207726955413818,1.913491487503052,0.361111432313919,0.897109866142273,0.897109866142273,0.0,135.2335662841797,145.0,55342.9765625,0.0,2114.379150390625,1.0,279.7565002441406,283.2792358398437,296.6436462402344,300.2369689941406,293.1499938964844,293.1499938964844,280.04998779296875,38264.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807006478309631,1.0,0.0,0.0,3.751719951629639,3.7517454624176025,9.391914090883802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.83203125,0.0,1666.7266845703125,1895.4371337890625,0.0,3223.146240234375,0.9296273589134216,1.0,0.0,3.0,1.0,0.0
18092220,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.6448051333427429,0.5210602283477783,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8610126972198486,0.3705185353755951,0.352225661277771,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8492696285247803,0.3547354340553283,0.2494180500507354,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8285927176475525,0.3277849853038788,0.3122652471065521,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7338719367980957,0.2250660955905914,1.0233242511749268,285.0433349609375,284.95001220703125,297.935791015625,293.6197204589844,297.524658203125,297.30517578125,285.04327392578125,1.0,0.5544262528419495,0.4674708247184753,0.4674708247184753,1.0,1.0,-2.9515905380249023,1.0253981351852417,1.9261924028396609,0.361561119556427,1.0,1.0,0.0,137.4583740234375,148.0,54806.0703125,0.0,2155.277587890625,1.0,280.0435485839844,283.437255859375,296.60107421875,300.0950927734375,293.1499938964844,293.1499938964844,279.75,33565.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731067180633545,1.0,0.0,0.0,3.8595709800720215,3.859596729278565,9.93965613815817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.49609375,0.0,1759.8001708984375,1895.4371337890625,0.0,3151.950927734375,0.9505431056022644,1.0,0.0,3.0,1.0,0.0
18092280,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.6448051333427429,0.5210602283477783,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8610126972198486,0.3705185353755951,0.352225661277771,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8492696285247803,0.3547354340553283,0.2494180500507354,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8285927176475525,0.3277849853038788,0.3122652471065521,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7338719367980957,0.2250660955905914,1.0233242511749268,285.0433349609375,284.95001220703125,297.935791015625,293.6197204589844,297.524658203125,297.30517578125,285.04327392578125,1.0,0.5544262528419495,0.4674708247184753,0.4674708247184753,1.0,1.0,-2.9515905380249023,1.0253981351852417,1.9261924028396609,0.361561119556427,1.0,1.0,0.0,137.4583740234375,148.0,54806.0703125,0.0,2155.277587890625,1.0,280.0435485839844,283.437255859375,296.60107421875,300.0950927734375,293.1499938964844,293.1499938964844,279.75,33565.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731067180633545,1.0,0.0,0.0,3.8595709800720215,3.859596729278565,9.93965613815817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.49609375,0.0,1759.8001708984375,1895.4371337890625,0.0,3151.950927734375,0.9505431056022644,1.0,0.0,3.0,1.0,0.0
18092340,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6440438032150269,0.5272401571273804,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8596339225769043,0.3727844655513763,0.3546747267246246,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8470009565353394,0.355597972869873,0.2502800524234772,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8268465995788574,0.3291264772415161,0.3138298392295837,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7320331335067749,0.225652664899826,1.0270730257034302,284.9006652832031,284.95001220703125,297.95001220703125,293.62652587890625,297.5200500488281,297.29107666015625,284.9026184082031,1.0,0.5583404898643494,0.4663881659507751,0.4663881659507751,1.0,1.0,-2.969388723373413,1.0301759243011477,1.9392127990722656,0.3620435297489166,0.9158578515052797,0.9158578515052797,0.0,140.053955078125,136.0,56077.16015625,0.0,2199.310546875,1.0,279.7566223144531,283.273681640625,296.6601867675781,300.2972412109375,293.1499938964844,293.1499938964844,279.45001220703125,37704.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837946057319641,1.0,0.0,0.0,3.8086979389190674,3.8087239265441895,9.679353070168872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.47265625,0.0,1730.30517578125,1895.4371337890625,0.0,3252.131103515625,0.9418960213661194,1.0,0.0,3.0,1.0,0.0
18092400,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6440438032150269,0.5272401571273804,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8596339225769043,0.3727844655513763,0.3546747267246246,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8470009565353394,0.355597972869873,0.2502800524234772,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8268465995788574,0.3291264772415161,0.3138298392295837,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7320331335067749,0.225652664899826,1.0270730257034302,284.9006652832031,284.95001220703125,297.95001220703125,293.62652587890625,297.5200500488281,297.29107666015625,284.9026184082031,1.0,0.5583404898643494,0.4663881659507751,0.4663881659507751,1.0,1.0,-2.969388723373413,1.0301759243011477,1.9392127990722656,0.3620435297489166,0.9158578515052797,0.9158578515052797,0.0,140.053955078125,136.0,56077.16015625,0.0,2199.310546875,1.0,279.7566223144531,283.273681640625,296.6601867675781,300.2972412109375,293.1499938964844,293.1499938964844,279.45001220703125,37704.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837946057319641,1.0,0.0,0.0,3.8086979389190674,3.8087239265441895,9.679353070168872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.47265625,0.0,1730.30517578125,1895.4371337890625,0.0,3252.131103515625,0.9418960213661194,1.0,0.0,3.0,1.0,0.0
18092460,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6431136727333069,0.5237260460853577,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8627856969833374,0.3744710981845855,0.356236457824707,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8491091728210449,0.3560051918029785,0.2505468130111694,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.829215407371521,0.3299841284751892,0.3146228492259979,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7337692379951477,0.2258879393339157,1.0280932188034058,284.86590576171875,284.95001220703125,297.96295166015625,293.6322326660156,297.5160217285156,297.2787170410156,284.8710632324219,1.0,0.5572760701179504,0.465336412191391,0.465336412191391,1.0,1.0,-2.969565868377685,1.0279860496520996,1.9415796995162964,0.3599234223365783,0.8322515487670898,0.8322515487670898,0.0,138.9708709716797,136.0,56241.9375,0.0,2194.1298828125,1.0,279.4615783691406,283.2255859375,296.6603698730469,300.3417053222656,293.1499938964844,293.1499938964844,279.45001220703125,42461.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909390568733215,1.0,0.0,0.0,3.5661067962646484,3.566131114959717,8.485588409712364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.4521484375,0.0,1489.0538330078125,1895.4371337890625,0.0,3318.98828125,0.8925763964653015,1.0,0.0,3.0,1.0,0.0
18092520,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.6432723999023438,0.5225744843482971,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8635851740837097,0.3747466504573822,0.3564473390579223,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8497492074966431,0.3561117351055145,0.2505821585655212,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8298664689064026,0.3301389813423157,0.3147251307964325,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7342875599861145,0.2259432822465896,1.0281814336776731,284.8780212402344,284.95001220703125,297.9647521972656,293.63299560546875,297.5162048339844,297.27813720703125,284.88067626953125,1.0,0.5568996071815491,0.4651930034160614,0.4651930034160614,1.0,1.0,-2.96870756149292,1.027336835861206,1.9413706064224243,0.3594788014888763,0.8341001272201538,0.8341001272201538,0.0,138.5807647705078,124.0,56207.875,0.0,2190.65673828125,1.0,279.45751953125,283.23419189453125,296.6518859863281,300.3202209472656,293.1499938964844,293.1499938964844,279.75,41524.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905808329582214,1.0,0.0,0.0,3.5544002056121826,3.554424285888672,8.42996826122544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.75927734375,0.0,1469.6397705078125,1895.4371337890625,0.0,3315.63916015625,0.889196515083313,1.0,0.0,3.0,1.0,0.0
18092580,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6482595801353455,0.5069226622581482,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8743495941162109,0.377653032541275,0.3587954938411712,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8590749502182007,0.3576752245426178,0.2513692378997803,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8389142155647278,0.3319746553897857,0.3160889148712158,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7417892217636108,0.226811483502388,1.0305426120758057,284.98980712890625,284.95001220703125,297.980224609375,293.6390686035156,297.5265808105469,297.2868347167969,284.9886779785156,1.0,0.5521811842918396,0.46399787068367,0.46399787068367,1.0,1.0,-2.958146810531616,1.0205495357513428,1.9375972747802728,0.3555060029029846,0.9219672679901124,0.9219672679901124,0.0,133.41485595703125,127.0,55244.359375,0.0,2146.22900390625,1.0,279.7416381835937,283.3604736328125,296.6029663085937,300.135986328125,293.1499938964844,293.1499938964844,279.45001220703125,34305.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791568875312805,1.0,0.0,0.0,3.649416923522949,3.64944052696228,8.886694331522449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.1474609375,0.0,1519.84033203125,1895.4371337890625,0.0,3208.6787109375,0.9039331674575806,1.0,0.0,3.0,1.0,0.0
18092640,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6482595801353455,0.5069226622581482,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8743495941162109,0.377653032541275,0.3587954938411712,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8590749502182007,0.3576752245426178,0.2513692378997803,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8389142155647278,0.3319746553897857,0.3160889148712158,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7417892217636108,0.226811483502388,1.0305426120758057,284.98980712890625,284.95001220703125,297.980224609375,293.6390686035156,297.5265808105469,297.2868347167969,284.9886779785156,1.0,0.5521811842918396,0.46399787068367,0.46399787068367,1.0,1.0,-2.958146810531616,1.0205495357513428,1.9375972747802728,0.3555060029029846,0.9219672679901124,0.9219672679901124,0.0,133.41485595703125,127.0,55244.359375,0.0,2146.22900390625,1.0,279.7416381835937,283.3604736328125,296.6029663085937,300.135986328125,293.1499938964844,293.1499938964844,279.45001220703125,34305.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791568875312805,1.0,0.0,0.0,3.649416923522949,3.64944052696228,8.886694331522449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.1474609375,0.0,1519.84033203125,1895.4371337890625,0.0,3208.6787109375,0.9039331674575806,1.0,0.0,3.0,1.0,0.0
18092700,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.6515438556671143,0.5013530254364014,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8786462545394897,0.3788515627384186,0.3600241243839264,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8627000451087952,0.3581601083278656,0.2517995834350586,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8424612879753113,0.332667589187622,0.3168253004550934,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7447060942649841,0.2271000742912292,1.032019853591919,284.8642883300781,284.95001220703125,297.98828125,293.6419677734375,297.5330505371094,297.29302978515625,284.862548828125,1.0,0.5511009693145752,0.463400274515152,0.463400274515152,1.0,1.0,-2.956094980239868,1.018444538116455,1.937650442123413,0.3539310097694397,0.8312041163444519,0.8312041163444519,0.0,131.67349243164062,127.0,55817.2578125,0.0,2133.926513671875,1.0,279.4985046386719,283.22119140625,296.661865234375,300.33721923828125,293.1499938964844,293.1499938964844,279.45001220703125,39233.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841712474822998,1.0,0.0,0.0,3.586453437805176,3.586477518081665,8.582695727454848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.265625,0.0,1487.384033203125,1895.4371337890625,0.0,3255.657958984375,0.8908248543739319,1.0,0.0,3.0,1.0,0.0
18092760,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.6546266674995422,0.4982529580593109,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8813346028327942,0.3799610435962677,0.3610248267650604,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8647422194480896,0.3585336208343506,0.2520314157009125,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8445690870285034,0.3332677483558655,0.3173551559448242,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7463493943214417,0.2273060530424118,1.0328097343444824,284.9042053222656,284.95001220703125,297.99658203125,293.644775390625,297.5394287109375,297.29864501953125,284.9061279296875,1.0,0.5504992604255676,0.4630615711212158,0.4630615711212158,1.0,1.0,-2.955434083938598,1.0174002647399902,1.9380336999893188,0.353222519159317,0.8352402448654175,0.8352402448654175,0.0,130.73829650878906,130.0,55442.0,0.0,2128.08154296875,1.0,279.4582824707031,283.2606811523437,296.6529235839844,300.2631225585937,293.1499938964844,293.1499938964844,279.75,39667.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846801519393921,1.0,0.0,0.0,3.4837350845336914,3.4837582111358643,8.098107286969025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.4833984375,0.0,1382.131103515625,1895.4371337890625,0.0,3260.424072265625,0.8717781901359558,1.0,0.0,3.0,1.0,0.0
18092820,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.661186158657074,0.4942282736301422,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8859013319015503,0.3828952610492706,0.3635705113410949,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8681044578552246,0.3600507080554962,0.252920389175415,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8480508327484131,0.3350824117660522,0.3188730776309967,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7490102052688599,0.2281913310289383,1.0359883308410645,285.0053100585937,284.95001220703125,298.0140075683594,293.6501159667969,297.5589294433594,297.31964111328125,285.0043640136719,1.0,0.5506554841995239,0.4623841643333435,0.4623841643333435,1.0,1.0,-2.960361957550049,1.0178563594818115,1.9425057172775269,0.3528203964233398,0.9279375672340392,0.9279375672340392,0.0,129.75704956054688,133.0,54842.9609375,0.0,2131.62060546875,1.0,279.7411804199219,283.3714904785156,296.6177673339844,300.116455078125,293.1499938964844,293.1499938964844,279.45001220703125,33278.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743380308151245,1.0,0.0,0.0,3.611699342727661,3.611722469329834,8.703951834831969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8955078125,0.0,1470.8211669921875,1895.4371337890625,0.0,3163.4990234375,0.8947508335113525,1.0,0.0,3.0,1.0,0.0
18092880,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.661186158657074,0.4942282736301422,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8859013319015503,0.3828952610492706,0.3635705113410949,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8681044578552246,0.3600507080554962,0.252920389175415,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8480508327484131,0.3350824117660522,0.3188730776309967,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7490102052688599,0.2281913310289383,1.0359883308410645,285.0053100585937,284.95001220703125,298.0140075683594,293.6501159667969,297.5589294433594,297.31964111328125,285.0043640136719,1.0,0.5506554841995239,0.4623841643333435,0.4623841643333435,1.0,1.0,-2.960361957550049,1.0178563594818115,1.9425057172775269,0.3528203964233398,0.9279375672340392,0.9279375672340392,0.0,129.75704956054688,133.0,54842.9609375,0.0,2131.62060546875,1.0,279.7411804199219,283.3714904785156,296.6177673339844,300.116455078125,293.1499938964844,293.1499938964844,279.45001220703125,33278.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743380308151245,1.0,0.0,0.0,3.611699342727661,3.611722469329834,8.703951834831969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8955078125,0.0,1470.8211669921875,1895.4371337890625,0.0,3163.4990234375,0.8947508335113525,1.0,0.0,3.0,1.0,0.0
