time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092940,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.6650558114051819,0.4944087862968445,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8877134323120117,0.3851615488529205,0.365881085395813,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8687640428543091,0.3607871234416961,0.253587394952774,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8490549921989441,0.3362752199172973,0.3201676309108734,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7495636343955994,0.2286810725927353,1.038764238357544,284.91168212890625,284.95001220703125,298.0326538085937,293.6550598144531,297.5672607421875,297.3230895996094,284.9130859375,1.0,0.5521078705787659,0.4617067277431488,0.4617067277431488,1.0,1.0,-2.969050407409668,1.019797444343567,1.949252963066101,0.3529151678085327,0.8440954089164734,0.8440954089164734,0.0,130.1524200439453,136.0,55513.828125,0.0,2148.626953125,1.0,279.4585876464844,283.2593994140625,296.6741638183594,300.28173828125,293.1499938964844,293.1499938964844,279.75,38617.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821975588798523,1.0,0.0,0.0,3.490428924560547,3.49045205116272,8.129258048938937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.6953125,0.0,1381.5079345703125,1895.4371337890625,0.0,3237.17138671875,0.8723196387290955,1.0,0.0,3.0,1.0,0.0
18093000,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.6650558114051819,0.4944087862968445,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8877134323120117,0.3851615488529205,0.365881085395813,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8687640428543091,0.3607871234416961,0.253587394952774,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8490549921989441,0.3362752199172973,0.3201676309108734,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7495636343955994,0.2286810725927353,1.038764238357544,284.91168212890625,284.95001220703125,298.0326538085937,293.6550598144531,297.5672607421875,297.3230895996094,284.9130859375,1.0,0.5521078705787659,0.4617067277431488,0.4617067277431488,1.0,1.0,-2.969050407409668,1.019797444343567,1.949252963066101,0.3529151678085327,0.8440954089164734,0.8440954089164734,0.0,130.1524200439453,136.0,55513.828125,0.0,2148.626953125,1.0,279.4585876464844,283.2593994140625,296.6741638183594,300.28173828125,293.1499938964844,293.1499938964844,279.75,38617.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821975588798523,1.0,0.0,0.0,3.490428924560547,3.49045205116272,8.129258048938937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.6953125,0.0,1381.5079345703125,1895.4371337890625,0.0,3237.17138671875,0.8723196387290955,1.0,0.0,3.0,1.0,0.0
18093060,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6689342856407166,0.4964437186717987,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8885914087295532,0.3880531787872314,0.3684486448764801,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8685405254364014,0.3621805012226105,0.2544355690479278,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8491900563240051,0.3379774391651153,0.3216444849967956,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7493434548377991,0.2295120507478714,1.0420818328857422,285.0144348144531,284.95001220703125,298.0526733398437,293.6595764160156,297.5782775878906,297.32989501953125,285.0133972167969,1.0,0.5544466376304626,0.4607806801795959,0.4607806801795959,1.0,1.0,-2.9813597202301025,1.0226460695266724,1.9587136507034304,0.3528299033641815,0.9430692195892334,0.9430692195892334,0.0,131.22109985351562,139.0,55170.1328125,0.0,2175.462646484375,1.0,279.7413024902344,283.371337890625,296.6382141113281,300.15386962890625,293.1499938964844,293.1499938964844,279.45001220703125,32739.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741393089294434,1.0,0.0,0.0,3.633852243423462,3.633875608444214,8.811053930912749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.3154296875,0.0,1490.98876953125,1895.4371337890625,0.0,3161.63525390625,0.8993465304374695,1.0,0.0,3.0,1.0,0.0
18093120,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6689342856407166,0.4964437186717987,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8885914087295532,0.3880531787872314,0.3684486448764801,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8685405254364014,0.3621805012226105,0.2544355690479278,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8491900563240051,0.3379774391651153,0.3216444849967956,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7493434548377991,0.2295120507478714,1.0420818328857422,285.0144348144531,284.95001220703125,298.0526733398437,293.6595764160156,297.5782775878906,297.32989501953125,285.0133972167969,1.0,0.5544466376304626,0.4607806801795959,0.4607806801795959,1.0,1.0,-2.9813597202301025,1.0226460695266724,1.9587136507034304,0.3528299033641815,0.9430692195892334,0.9430692195892334,0.0,131.22109985351562,139.0,55170.1328125,0.0,2175.462646484375,1.0,279.7413024902344,283.371337890625,296.6382141113281,300.15386962890625,293.1499938964844,293.1499938964844,279.45001220703125,32739.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741393089294434,1.0,0.0,0.0,3.633852243423462,3.633875608444214,8.811053930912749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.3154296875,0.0,1490.98876953125,1895.4371337890625,0.0,3161.63525390625,0.8993465304374695,1.0,0.0,3.0,1.0,0.0
18093180,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6706455945968628,0.5009145736694336,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8877708315849304,0.3902553915977478,0.3707655966281891,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8666480183601379,0.3627818822860718,0.2550574541091919,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8477938175201416,0.3390407860279083,0.3228815793991089,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7478020787239075,0.2298943549394607,1.0447019338607788,284.9093933105469,284.95001220703125,298.0742492675781,293.6636962890625,297.5788879394531,297.3200988769531,284.9115600585937,1.0,0.5573849081993103,0.4598546028137207,0.4598546028137207,1.0,1.0,-2.9949049949646,1.0259352922439575,1.9689695835113523,0.3529525101184845,0.8542665839195251,0.8542665839195251,0.0,133.06675720214844,142.0,56036.61328125,0.0,2208.63916015625,1.0,279.457763671875,283.2479553222656,296.6924133300781,300.3323669433594,293.1499938964844,293.1499938964844,279.75,38391.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883873462677002,1.0,0.0,0.0,3.532052755355835,3.532075881958008,8.324298619299952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2109375,0.0,1423.179931640625,1895.4371337890625,0.0,3252.86962890625,0.8812506794929504,1.0,0.0,3.0,1.0,0.0
18093240,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6706455945968628,0.5009145736694336,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8877708315849304,0.3902553915977478,0.3707655966281891,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8666480183601379,0.3627818822860718,0.2550574541091919,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8477938175201416,0.3390407860279083,0.3228815793991089,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7478020787239075,0.2298943549394607,1.0447019338607788,284.9093933105469,284.95001220703125,298.0742492675781,293.6636962890625,297.5788879394531,297.3200988769531,284.9115600585937,1.0,0.5573849081993103,0.4598546028137207,0.4598546028137207,1.0,1.0,-2.9949049949646,1.0259352922439575,1.9689695835113523,0.3529525101184845,0.8542665839195251,0.8542665839195251,0.0,133.06675720214844,142.0,56036.61328125,0.0,2208.63916015625,1.0,279.457763671875,283.2479553222656,296.6924133300781,300.3323669433594,293.1499938964844,293.1499938964844,279.75,38391.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883873462677002,1.0,0.0,0.0,3.532052755355835,3.532075881958008,8.324298619299952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2109375,0.0,1423.179931640625,1895.4371337890625,0.0,3252.86962890625,0.8812506794929504,1.0,0.0,3.0,1.0,0.0
18093300,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6717094779014587,0.5036449432373047,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8870512843132019,0.3916215598583221,0.3719048798084259,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8654003143310547,0.3633575737476349,0.2553418576717376,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.846806526184082,0.3397814035415649,0.3234619200229645,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7467575669288635,0.230208471417427,1.045787334442139,285.0284729003906,284.95001220703125,298.0856628417969,293.6656188964844,297.581298828125,297.3179931640625,285.0311584472656,1.0,0.5589824318885803,0.4593915641307831,0.4593915641307831,1.0,1.0,-3.0018980503082275,1.027657985687256,1.974240064620972,0.3530314862728119,0.9396450519561768,0.9396450519561768,0.0,134.15077209472656,142.0,55441.359375,0.0,2226.54931640625,1.0,279.6990661621094,283.37799072265625,296.6391906738281,300.1365051269531,293.1499938964844,293.1499938964844,279.75,33522.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782469630241394,1.0,0.0,0.0,3.595136880874634,3.5951597690582275,8.624305678495148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.4453125,0.0,1454.7218017578125,1895.4371337890625,0.0,3200.14990234375,0.8929792642593384,1.0,0.0,3.0,1.0,0.0
18093360,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.6728906035423279,0.5059773921966553,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.886798083782196,0.3931217193603515,0.3733157813549042,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8646277785301208,0.3640633821487427,0.2558368444442749,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8462303280830383,0.3406288921833038,0.3242683708667755,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7460783123970032,0.2306090146303177,1.047620177268982,285.0191345214844,284.95001220703125,298.0975646972656,293.6674194335937,297.5849609375,297.3177185058594,285.0175170898437,1.0,0.5607076287269592,0.4588353931903839,0.4588353931903839,1.0,1.0,-3.0101640224456787,1.029674768447876,1.9804892539978027,0.3531611859798431,0.9590227007865906,0.9590227007865906,0.0,135.1727294921875,145.0,55736.40625,0.0,2246.48486328125,1.0,279.7423400878906,283.3652038574219,296.65045166015625,300.20184326171875,293.1499938964844,293.1499938964844,279.45001220703125,32567.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767623901367188,1.0,0.0,0.0,3.6793158054351807,3.679339408874512,9.032904131345276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2197265625,0.0,1540.136474609375,1895.4371337890625,0.0,3186.232177734375,0.909305214881897,1.0,0.0,3.0,1.0,0.0
18093420,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6732761263847351,0.512449324131012,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8848409056663513,0.3953117728233337,0.375656396150589,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8616234660148621,0.3645415902137756,0.2564032673835754,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8437688946723938,0.3415666222572326,0.3254253268241882,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7435925006866455,0.2308735400438308,1.0498650074005127,284.9054260253906,284.95001220703125,298.12274169921875,293.6706848144531,297.5827331542969,297.302001953125,284.9077453613281,1.0,0.5642852783203125,0.4577229917049408,0.4577229917049408,1.0,1.0,-3.025530815124512,1.0331884622573853,1.992342472076416,0.3532995581626892,0.8645126819610596,0.8645126819610596,0.0,137.73800659179688,148.0,56672.29296875,0.0,2287.24365234375,1.0,279.4573669433594,283.2333374023437,296.7021789550781,300.3824462890625,293.1499938964844,293.1499938964844,279.75,38309.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870581984519958,1.0,0.0,0.0,3.5852184295654297,3.58524227142334,8.576785148761701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.3662109375,0.0,1479.2542724609375,1895.4371337890625,0.0,3282.685546875,0.8928747773170471,1.0,0.0,3.0,1.0,0.0
18093480,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6732761263847351,0.512449324131012,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8848409056663513,0.3953117728233337,0.375656396150589,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8616234660148621,0.3645415902137756,0.2564032673835754,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8437688946723938,0.3415666222572326,0.3254253268241882,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7435925006866455,0.2308735400438308,1.0498650074005127,284.9054260253906,284.95001220703125,298.12274169921875,293.6706848144531,297.5827331542969,297.302001953125,284.9077453613281,1.0,0.5642852783203125,0.4577229917049408,0.4577229917049408,1.0,1.0,-3.025530815124512,1.0331884622573853,1.992342472076416,0.3532995581626892,0.8645126819610596,0.8645126819610596,0.0,137.73800659179688,148.0,56672.29296875,0.0,2287.24365234375,1.0,279.4573669433594,283.2333374023437,296.7021789550781,300.3824462890625,293.1499938964844,293.1499938964844,279.75,38309.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870581984519958,1.0,0.0,0.0,3.5852184295654297,3.58524227142334,8.576785148761701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.3662109375,0.0,1479.2542724609375,1895.4371337890625,0.0,3282.685546875,0.8928747773170471,1.0,0.0,3.0,1.0,0.0
18093540,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6744288206100464,0.5188496708869934,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8831543922424316,0.3981920480728149,0.3782296478748321,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8588958978652954,0.3657277524471283,0.2571204602718353,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8415185809135437,0.3430533111095428,0.3267236053943634,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7412607073783875,0.231490284204483,1.0523914098739624,285.02099609375,284.95001220703125,298.1499938964844,293.6734619140625,297.58758544921875,297.2958984375,285.0199890136719,1.0,0.5680032968521118,0.45661062002182,0.45661062002182,1.0,1.0,-3.0417745113372803,1.0370140075683594,2.004760265350342,0.3534932434558868,0.9730940461158752,0.9730940461158752,0.0,140.3411102294922,151.0,56325.99609375,0.0,2330.18359375,1.0,279.7420349121094,283.3570556640625,296.6583557128906,300.24725341796875,293.1499938964844,293.1499938964844,279.45001220703125,32713.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801860809326172,1.0,0.0,0.0,3.725473165512085,3.725497484207153,9.26096333841997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.2744140625,0.0,1593.6663818359375,1895.4371337890625,0.0,3218.32421875,0.9199978709220886,1.0,0.0,3.0,1.0,0.0
18093600,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6744288206100464,0.5188496708869934,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8831543922424316,0.3981920480728149,0.3782296478748321,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8588958978652954,0.3657277524471283,0.2571204602718353,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8415185809135437,0.3430533111095428,0.3267236053943634,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7412607073783875,0.231490284204483,1.0523914098739624,285.02099609375,284.95001220703125,298.1499938964844,293.6734619140625,297.58758544921875,297.2958984375,285.0199890136719,1.0,0.5680032968521118,0.45661062002182,0.45661062002182,1.0,1.0,-3.0417745113372803,1.0370140075683594,2.004760265350342,0.3534932434558868,0.9730940461158752,0.9730940461158752,0.0,140.3411102294922,151.0,56325.99609375,0.0,2330.18359375,1.0,279.7420349121094,283.3570556640625,296.6583557128906,300.24725341796875,293.1499938964844,293.1499938964844,279.45001220703125,32713.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801860809326172,1.0,0.0,0.0,3.725473165512085,3.725497484207153,9.26096333841997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.2744140625,0.0,1593.6663818359375,1895.4371337890625,0.0,3218.32421875,0.9199978709220886,1.0,0.0,3.0,1.0,0.0
18093660,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6737727522850037,0.5258474349975586,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.880924642086029,0.4002806544303894,0.3804992735385895,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8556864261627197,0.3660983443260193,0.2576265633106231,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8388218879699707,0.3438605368137359,0.3277746737003326,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7385803461074829,0.2316605448722839,1.0542705059051514,284.8990783691406,284.95001220703125,298.1781311035156,293.6747741699219,297.5854797363281,297.27899169921875,284.90185546875,1.0,0.5716650485992432,0.4554608166217804,0.4554608166217804,1.0,1.0,-3.0570499897003174,1.040342092514038,2.0167076587677,0.3534853458404541,0.8743293285369873,0.8743293285369873,0.0,143.12350463867188,151.0,57311.05078125,0.0,2372.689697265625,1.0,279.4578857421875,283.2167053222656,296.709228515625,300.43231201171875,293.1499938964844,293.1499938964844,279.45001220703125,38410.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905143141746521,1.0,0.0,0.0,3.641487836837769,3.641512155532837,8.848119819049316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.0517578125,0.0,1541.7093505859375,1895.4371337890625,0.0,3315.01708984375,0.9052183628082277,1.0,0.0,3.0,1.0,0.0
18093720,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6737329363822937,0.5261757969856262,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8808006644248962,0.4003683626651764,0.3805795907974243,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8555218577384949,0.3661135733127594,0.2576355338096618,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8386816382408142,0.3438932597637176,0.327804833650589,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7384434342384338,0.231665626168251,1.054300308227539,284.9016418457031,284.95001220703125,298.1793212890625,293.6748046875,297.5853881835937,297.2782897949219,284.9041442871094,1.0,0.571815013885498,0.4554129242897033,0.4554129242897033,1.0,1.0,-3.057624101638794,1.0404558181762695,2.0171682834625244,0.3534713089466095,0.8747018575668335,0.8747018575668335,0.0,143.2489776611328,154.0,57314.234375,0.0,2374.404296875,1.0,279.4567565917969,283.2185974121094,296.7074584960937,300.4283752441406,293.1499938964844,293.1499938964844,279.75,38332.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906028866767883,1.0,0.0,0.0,3.6390674114227295,3.639091730117798,8.836362326292146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.2646484375,0.0,1538.43603515625,1895.4371337890625,0.0,3315.845458984375,0.9046789407730104,1.0,0.0,3.0,1.0,0.0
18093780,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.673880398273468,0.533116340637207,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8788939118385315,0.4032584428787231,0.383151113986969,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8525962233543396,0.3672339022159576,0.258298248052597,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8362167477607727,0.3453068137168884,0.3290254771709442,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7359245419502258,0.2322156429290771,1.056505560874939,285.0250549316406,284.95001220703125,298.2105407714844,293.6737060546875,297.5909118652344,297.2713623046875,285.0235595703125,1.0,0.5756531953811646,0.4542151987552643,0.4542151987552643,1.0,1.0,-3.073971033096313,1.0440539121627808,2.029917001724243,0.3533847033977508,0.9889026284217834,0.9889026284217834,0.0,146.0844268798828,157.0,56923.71484375,0.0,2419.602294921875,1.0,279.7432556152344,283.3497314453125,296.658935546875,300.28662109375,293.1499938964844,293.1499938964844,279.45001220703125,32750.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838858604431152,1.0,0.0,0.0,3.774613618850708,3.774638414382935,9.50688615830586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.66015625,0.0,1651.134521484375,1895.4371337890625,0.0,3252.985595703125,0.930883288383484,1.0,0.0,3.0,1.0,0.0
18093840,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.673880398273468,0.533116340637207,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8788939118385315,0.4032584428787231,0.383151113986969,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8525962233543396,0.3672339022159576,0.258298248052597,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8362167477607727,0.3453068137168884,0.3290254771709442,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7359245419502258,0.2322156429290771,1.056505560874939,285.0250549316406,284.95001220703125,298.2105407714844,293.6737060546875,297.5909118652344,297.2713623046875,285.0235595703125,1.0,0.5756531953811646,0.4542151987552643,0.4542151987552643,1.0,1.0,-3.073971033096313,1.0440539121627808,2.029917001724243,0.3533847033977508,0.9889026284217834,0.9889026284217834,0.0,146.0844268798828,157.0,56923.71484375,0.0,2419.602294921875,1.0,279.7432556152344,283.3497314453125,296.658935546875,300.28662109375,293.1499938964844,293.1499938964844,279.45001220703125,32750.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838858604431152,1.0,0.0,0.0,3.774613618850708,3.774638414382935,9.50688615830586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.66015625,0.0,1651.134521484375,1895.4371337890625,0.0,3252.985595703125,0.930883288383484,1.0,0.0,3.0,1.0,0.0
18093900,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6731907725334167,0.5365211367607117,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8780388236045837,0.4044356346130371,0.3844948410987854,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8512378334999084,0.3674957156181335,0.2586699426174164,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.835075318813324,0.3457773327827453,0.3296830952167511,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7347659468650818,0.2323534488677978,1.0578502416610718,284.8856201171875,284.95001220703125,298.226806640625,293.6723022460937,297.5916442871094,297.2646484375,284.88092041015625,1.0,0.5776147842407227,0.4536163508892059,0.4536163508892059,1.0,1.0,-3.082535743713379,1.0459858179092407,2.036550045013428,0.3534314036369324,0.8990720510482788,0.8990720510482788,0.0,147.51153564453125,157.0,58078.98046875,0.0,2443.149169921875,1.0,279.4947509765625,283.1886901855469,296.7155456542969,300.5194396972656,293.1499938964844,293.1499938964844,279.45001220703125,36263.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913335204124451,1.0,0.0,0.0,3.7673826217651367,3.7674078941345215,9.470496706853736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3837890625,0.0,1669.7572021484375,1895.4371337890625,0.0,3322.67626953125,0.9298980832099916,1.0,0.0,3.0,1.0,0.0
18093960,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6718603372573853,0.5406656861305237,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8765386939048767,0.4054317474365234,0.3855167031288147,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8492427468299866,0.3675486743450165,0.2587772011756897,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8333624601364136,0.3460707366466522,0.3300504982471466,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7331175804138184,0.2323660850524902,1.0582950115203855,284.8995056152344,284.95001220703125,298.2434997558594,293.6703186035156,297.59112548828125,297.2557678222656,284.9019775390625,1.0,0.5795199871063232,0.4529939889907837,0.4529939889907837,1.0,1.0,-3.0898540019989014,1.0473757982254028,2.042478084564209,0.3532036244869232,0.887051522731781,0.887051522731781,0.0,149.1323699951172,160.0,57991.88671875,0.0,2465.481201171875,1.0,279.4568176269531,283.2051086425781,296.7040405273437,300.46759033203125,293.1499938964844,293.1499938964844,279.75,38158.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945357203483582,1.0,0.0,0.0,3.695258617401123,3.6952834129333496,9.111355439017644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.6787109375,0.0,1600.4605712890625,1895.4371337890625,0.0,3352.598388671875,0.917083203792572,1.0,0.0,3.0,1.0,0.0
18094020,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6705711483955383,0.5476716160774231,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8746979832649231,0.408336341381073,0.388094425201416,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8463931083679199,0.3686130046844482,0.2593955397605896,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8309334516525269,0.3474214971065521,0.3312064707279205,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7306820750236511,0.2329171001911163,1.0604972839355469,285.0297546386719,284.95001220703125,298.2780456542969,293.664794921875,297.59967041015625,297.251953125,285.028564453125,1.0,0.5833715200424194,0.4517492353916168,0.4517492353916168,1.0,1.0,-3.106152534484864,1.0507687330245972,2.055383682250977,0.3528846800327301,1.0,1.0,0.0,152.0517120361328,148.0,57548.11328125,0.0,2511.9150390625,1.0,279.7435913085937,283.3435363769531,296.6513061523437,300.3194885253906,293.1499938964844,293.1499938964844,279.45001220703125,32934.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881128430366516,1.0,0.0,0.0,3.8225042819976807,3.8225293159484863,9.749654736879163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.17578125,0.0,1709.6678466796875,1895.4371337890625,0.0,3292.5546875,0.9418140053749084,1.0,0.0,3.0,1.0,0.0
18094080,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6705711483955383,0.5476716160774231,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8746979832649231,0.408336341381073,0.388094425201416,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8463931083679199,0.3686130046844482,0.2593955397605896,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8309334516525269,0.3474214971065521,0.3312064707279205,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7306820750236511,0.2329171001911163,1.0604972839355469,285.0297546386719,284.95001220703125,298.2780456542969,293.664794921875,297.59967041015625,297.251953125,285.028564453125,1.0,0.5833715200424194,0.4517492353916168,0.4517492353916168,1.0,1.0,-3.106152534484864,1.0507687330245972,2.055383682250977,0.3528846800327301,1.0,1.0,0.0,152.0517120361328,148.0,57548.11328125,0.0,2511.9150390625,1.0,279.7435913085937,283.3435363769531,296.6513061523437,300.3194885253906,293.1499938964844,293.1499938964844,279.45001220703125,32934.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881128430366516,1.0,0.0,0.0,3.8225042819976807,3.8225293159484863,9.749654736879163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.17578125,0.0,1709.6678466796875,1895.4371337890625,0.0,3292.5546875,0.9418140053749084,1.0,0.0,3.0,1.0,0.0
18094140,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6688691973686218,0.5430698394775391,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.878876268863678,0.4104495942592621,0.390281617641449,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8490057587623596,0.3688139021396637,0.2597023248672485,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8337317109107971,0.3480635285377502,0.331989586353302,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7327537536621094,0.2329702973365783,1.0612910985946655,284.8885192871094,284.95001220703125,298.3140563964844,293.6572570800781,297.60552978515625,297.2439270019531,284.8900451660156,1.0,0.5819618701934814,0.4505044817924499,0.4505044817924499,1.0,1.0,-3.105544328689575,1.047593355178833,2.057950973510742,0.3502136468887329,0.8915547728538513,0.8915547728538513,0.0,150.55734252929688,136.0,58391.59375,0.0,2502.8291015625,1.0,279.4569396972656,283.1853332519531,296.689453125,300.4863586425781,293.1499938964844,293.1499938964844,279.75,38430.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985819220542908,1.0,0.0,0.0,3.7412712574005127,3.7412965297698975,9.339672715213964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9169921875,0.0,1655.7403564453125,1895.4371337890625,0.0,3390.362060546875,0.9273144602775574,1.0,0.0,3.0,1.0,0.0
18094200,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6688691973686218,0.5430698394775391,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.878876268863678,0.4104495942592621,0.390281617641449,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8490057587623596,0.3688139021396637,0.2597023248672485,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8337317109107971,0.3480635285377502,0.331989586353302,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7327537536621094,0.2329702973365783,1.0612910985946655,284.8885192871094,284.95001220703125,298.3140563964844,293.6572570800781,297.60552978515625,297.2439270019531,284.8900451660156,1.0,0.5819618701934814,0.4505044817924499,0.4505044817924499,1.0,1.0,-3.105544328689575,1.047593355178833,2.057950973510742,0.3502136468887329,0.8915547728538513,0.8915547728538513,0.0,150.55734252929688,136.0,58391.59375,0.0,2502.8291015625,1.0,279.4569396972656,283.1853332519531,296.689453125,300.4863586425781,293.1499938964844,293.1499938964844,279.75,38430.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985819220542908,1.0,0.0,0.0,3.7412712574005127,3.7412965297698975,9.339672715213964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9169921875,0.0,1655.7403564453125,1895.4371337890625,0.0,3390.362060546875,0.9273144602775574,1.0,0.0,3.0,1.0,0.0
18094260,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6720035672187805,0.5288561582565308,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8885915279388428,0.4132544100284576,0.3925045132637024,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.856680154800415,0.369726687669754,0.2600226402282715,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8412885069847107,0.3492580056190491,0.332736611366272,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.738869845867157,0.233393520116806,1.0616389513015747,285.00408935546875,284.95001220703125,298.351318359375,293.6478271484375,297.6199951171875,297.2484436035156,285.0018920898437,1.0,0.577178955078125,0.4493804275989532,0.4493804275989532,1.0,1.0,-3.092836856842041,1.0400550365447998,2.052781820297241,0.3457050621509552,0.9899669885635376,0.9899669885635376,0.0,145.53192138671875,139.0,57336.37109375,0.0,2452.150634765625,1.0,279.7438049316406,283.3168334960937,296.6265869140625,300.2955627441406,293.1499938964844,293.1499938964844,279.45001220703125,33673.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890670895576477,1.0,0.0,0.0,3.838139295578003,3.838164806365967,9.829575446929084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.625,0.0,1734.421875,1895.4371337890625,0.0,3316.48095703125,0.9457882642745972,1.0,0.0,3.0,1.0,0.0
18094320,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.6720035672187805,0.5288561582565308,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8885915279388428,0.4132544100284576,0.3925045132637024,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.856680154800415,0.369726687669754,0.2600226402282715,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8412885069847107,0.3492580056190491,0.332736611366272,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.738869845867157,0.233393520116806,1.0616389513015747,285.00408935546875,284.95001220703125,298.351318359375,293.6478271484375,297.6199951171875,297.2484436035156,285.0018920898437,1.0,0.577178955078125,0.4493804275989532,0.4493804275989532,1.0,1.0,-3.092836856842041,1.0400550365447998,2.052781820297241,0.3457050621509552,0.9899669885635376,0.9899669885635376,0.0,145.53192138671875,139.0,57336.37109375,0.0,2452.150634765625,1.0,279.7438049316406,283.3168334960937,296.6265869140625,300.2955627441406,293.1499938964844,293.1499938964844,279.45001220703125,33673.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890670895576477,1.0,0.0,0.0,3.838139295578003,3.838164806365967,9.829575446929084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.625,0.0,1734.421875,1895.4371337890625,0.0,3316.48095703125,0.9457882642745972,1.0,0.0,3.0,1.0,0.0
18094380,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.676065981388092,0.5213369131088257,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8946306705474854,0.4153972268104553,0.3946373760700226,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8609734177589417,0.3699075877666473,0.260254830121994,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8456653356552124,0.3498713672161102,0.3334133327007293,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7422961592674255,0.233468472957611,1.0621581077575684,284.8800048828125,284.95001220703125,298.3897705078125,293.6366271972656,297.6335144042969,297.2509155273437,284.8828125,1.0,0.5753727555274963,0.4482563734054565,0.4482563734054565,1.0,1.0,-3.088063716888428,1.035588622093201,2.0524752140045166,0.3422771692276001,0.8732518553733826,0.8732518553733826,0.0,142.9947052001953,142.0,57721.87109375,0.0,2429.81689453125,1.0,279.4561767578125,283.1799011230469,296.65594482421875,300.41522216796875,293.1499938964844,293.1499938964844,279.75,39681.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983743190765381,1.0,0.0,0.0,3.701477289199829,3.701502561569214,9.142047474597348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.78271484375,0.0,1619.1295166015625,1895.4371337890625,0.0,3388.426025390625,0.9194878339767456,1.0,0.0,3.0,1.0,0.0
18094440,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.676065981388092,0.5213369131088257,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8946306705474854,0.4153972268104553,0.3946373760700226,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8609734177589417,0.3699075877666473,0.260254830121994,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8456653356552124,0.3498713672161102,0.3334133327007293,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7422961592674255,0.233468472957611,1.0621581077575684,284.8800048828125,284.95001220703125,298.3897705078125,293.6366271972656,297.6335144042969,297.2509155273437,284.8828125,1.0,0.5753727555274963,0.4482563734054565,0.4482563734054565,1.0,1.0,-3.088063716888428,1.035588622093201,2.0524752140045166,0.3422771692276001,0.8732518553733826,0.8732518553733826,0.0,142.9947052001953,142.0,57721.87109375,0.0,2429.81689453125,1.0,279.4561767578125,283.1799011230469,296.65594482421875,300.41522216796875,293.1499938964844,293.1499938964844,279.75,39681.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983743190765381,1.0,0.0,0.0,3.701477289199829,3.701502561569214,9.142047474597348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.78271484375,0.0,1619.1295166015625,1895.4371337890625,0.0,3388.426025390625,0.9194878339767456,1.0,0.0,3.0,1.0,0.0
18094500,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6784968972206116,0.5196635127067566,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8964620232582092,0.4167970716953277,0.395719051361084,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8620122075080872,0.3703263700008392,0.260367751121521,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8468051552772522,0.3504378795623779,0.3337480127811432,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7430962324142456,0.2336661368608474,1.0623873472213743,285.0126647949219,284.95001220703125,298.40936279296875,293.6304016113281,297.6431884765625,297.2562255859375,285.0160217285156,1.0,0.5751396417617798,0.4476943612098694,0.4476943612098694,1.0,1.0,-3.088160276412964,1.0343079566955566,2.053852081298828,0.3409194946289062,0.9603550434112548,0.9603550434112548,0.0,142.4788818359375,142.0,56778.609375,0.0,2427.292724609375,1.0,279.703125,283.3260803222656,296.59259033203125,300.1845092773437,293.1499938964844,293.1499938964844,279.75,34780.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914902806282043,1.0,0.0,0.0,3.7377943992614746,3.737818956375122,9.322321830040892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.39453125,0.0,1623.713134765625,1895.4371337890625,0.0,3324.1416015625,0.9259663224220276,1.0,0.0,3.0,1.0,0.0
18094560,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6810932755470276,0.5182538628578186,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8984041810035706,0.4183661043643951,0.397138774394989,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.863196849822998,0.3709219992160797,0.2607403695583343,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8480477333068848,0.351154625415802,0.3343704342842102,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7439873218536377,0.2339720129966735,1.0635480880737305,285.00848388671875,284.95001220703125,298.42919921875,293.6238098144531,297.6546936035156,297.26397705078125,285.0072021484375,1.0,0.5753361582756042,0.447337657213211,0.447337657213211,1.0,1.0,-3.090759992599488,1.034440517425537,2.05631947517395,0.340353786945343,0.9789144992828368,0.9789144992828368,0.0,142.14410400390625,145.0,56848.26953125,0.0,2430.418212890625,1.0,279.74334716796875,283.3185119628906,296.5953063964844,300.227294921875,293.1499938964844,293.1499938964844,279.45001220703125,33670.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888303637504578,1.0,0.0,0.0,3.802175998687744,3.80220103263855,9.646232683735434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.51953125,0.0,1690.9967041015625,1895.4371337890625,0.0,3299.267333984375,0.9378026127815248,1.0,0.0,3.0,1.0,0.0
18094620,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6836754679679871,0.5190638303756714,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8997481465339661,0.4206202030181885,0.3994932770729065,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8631411194801331,0.3711602985858917,0.2610969841480255,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8483021855354309,0.3518154323101043,0.3352063596248626,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7438674569129944,0.2340604215860366,1.0646655559539795,284.89324951171875,284.95001220703125,298.4695129394531,293.6094970703125,297.66748046875,297.2637634277344,284.8959045410156,1.0,0.5765539407730103,0.4466243088245392,0.4466243088245392,1.0,1.0,-3.0973408222198486,1.035300374031067,2.062040328979492,0.339353859424591,0.8755528926849365,0.8755528926849365,0.0,142.63966369628906,148.0,57509.6015625,0.0,2445.4345703125,1.0,279.45635986328125,283.1853942871094,296.6310729980469,300.3708801269531,293.1499938964844,293.1499938964844,279.75,39143.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970366716384888,1.0,0.0,0.0,3.6831209659576416,3.6831459999084473,9.05159822650603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.287109375,0.0,1594.0660400390625,1895.4371337890625,0.0,3375.946533203125,0.9151053428649902,1.0,0.0,3.0,1.0,0.0
18094680,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6836754679679871,0.5190638303756714,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8997481465339661,0.4206202030181885,0.3994932770729065,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8631411194801331,0.3711602985858917,0.2610969841480255,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8483021855354309,0.3518154323101043,0.3352063596248626,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7438674569129944,0.2340604215860366,1.0646655559539795,284.89324951171875,284.95001220703125,298.4695129394531,293.6094970703125,297.66748046875,297.2637634277344,284.8959045410156,1.0,0.5765539407730103,0.4466243088245392,0.4466243088245392,1.0,1.0,-3.0973408222198486,1.035300374031067,2.062040328979492,0.339353859424591,0.8755528926849365,0.8755528926849365,0.0,142.63966369628906,148.0,57509.6015625,0.0,2445.4345703125,1.0,279.45635986328125,283.1853942871094,296.6310729980469,300.3708801269531,293.1499938964844,293.1499938964844,279.75,39143.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970366716384888,1.0,0.0,0.0,3.6831209659576416,3.6831459999084473,9.05159822650603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.287109375,0.0,1594.0660400390625,1895.4371337890625,0.0,3375.946533203125,0.9151053428649902,1.0,0.0,3.0,1.0,0.0
18094740,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6863332986831665,0.5215564966201782,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.900290846824646,0.4236346781253814,0.4021167159080505,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8623590469360352,0.3721629977226257,0.2616340517997741,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8478288054466248,0.3530859351158142,0.3362303674221039,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7431197166442871,0.2345618903636932,1.0663646459579468,285.0206298828125,284.95001220703125,298.510498046875,293.5938720703125,297.68408203125,297.268798828125,285.0192565917969,1.0,0.5786113739013672,0.4459109604358673,0.4459109604358673,1.0,1.0,-3.107403516769409,1.0374969244003296,2.069906711578369,0.3386608362197876,0.9886062741279602,0.9886062741279602,0.0,143.7843475341797,151.0,56875.546875,0.0,2470.558349609375,1.0,279.74346923828125,283.3214416503906,296.5715026855469,300.2014465332031,293.1499938964844,293.1499938964844,279.45001220703125,33220.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887955546379089,1.0,0.0,0.0,3.801262140274048,3.8012871742248535,9.64159539762477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5224609375,0.0,1686.4000244140625,1895.4371337890625,0.0,3298.94189453125,0.9372292160987854,1.0,0.0,3.0,1.0,0.0
