time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094800,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6863332986831665,0.5215564966201782,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.900290846824646,0.4236346781253814,0.4021167159080505,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8623590469360352,0.3721629977226257,0.2616340517997741,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8478288054466248,0.3530859351158142,0.3362303674221039,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7431197166442871,0.2345618903636932,1.0663646459579468,285.0206298828125,284.95001220703125,298.510498046875,293.5938720703125,297.68408203125,297.268798828125,285.0192565917969,1.0,0.5786113739013672,0.4459109604358673,0.4459109604358673,1.0,1.0,-3.107403516769409,1.0374969244003296,2.069906711578369,0.3386608362197876,0.9886062741279602,0.9886062741279602,0.0,143.7843475341797,151.0,56875.546875,0.0,2470.558349609375,1.0,279.74346923828125,283.3214416503906,296.5715026855469,300.2014465332031,293.1499938964844,293.1499938964844,279.45001220703125,33220.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887955546379089,1.0,0.0,0.0,3.801262140274048,3.8012871742248535,9.64159539762477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5224609375,0.0,1686.4000244140625,1895.4371337890625,0.0,3298.94189453125,0.9372292160987854,1.0,0.0,3.0,1.0,0.0
18094860,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6865782737731934,0.5262116193771362,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8993865251541138,0.4258708953857422,0.404521107673645,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8602263927459717,0.3723500370979309,0.2619979679584503,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8461025953292847,0.3536968827247619,0.3370765447616577,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7413314580917358,0.2346238791942596,1.0676491260528564,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.6906433105469,297.259033203125,284.8991394042969,1.0,0.5812554955482483,0.4448418319225311,0.4448418319225311,1.0,1.0,-3.118891716003418,1.0393779277801514,2.0795137882232666,0.3375768363475799,0.885324239730835,0.885324239730835,0.0,145.6782684326172,154.0,57772.1796875,0.0,2502.541748046875,1.0,279.4562683105469,283.1784362792969,296.6059875488281,300.3599548339844,293.1499938964844,293.1499938964844,279.75,38592.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985044360160828,1.0,0.0,0.0,3.7069551944732666,3.706980228424072,9.169125974040072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.5751953125,0.0,1617.162841796875,1895.4371337890625,0.0,3389.6396484375,0.9199308753013612,1.0,0.0,3.0,1.0,0.0
18094920,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6865782737731934,0.5262116193771362,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8993865251541138,0.4258708953857422,0.404521107673645,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8602263927459717,0.3723500370979309,0.2619979679584503,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8461025953292847,0.3536968827247619,0.3370765447616577,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7413314580917358,0.2346238791942596,1.0676491260528564,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.6906433105469,297.259033203125,284.8991394042969,1.0,0.5812554955482483,0.4448418319225311,0.4448418319225311,1.0,1.0,-3.118891716003418,1.0393779277801514,2.0795137882232666,0.3375768363475799,0.885324239730835,0.885324239730835,0.0,145.6782684326172,154.0,57772.1796875,0.0,2502.541748046875,1.0,279.4562683105469,283.1784362792969,296.6059875488281,300.3599548339844,293.1499938964844,293.1499938964844,279.75,38592.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985044360160828,1.0,0.0,0.0,3.7069551944732666,3.706980228424072,9.169125974040072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.5751953125,0.0,1617.162841796875,1895.4371337890625,0.0,3389.6396484375,0.9199308753013612,1.0,0.0,3.0,1.0,0.0
18094980,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.6871519088745117,0.5312826037406921,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8984187841415405,0.4288516342639923,0.4071419239044189,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8580855131149292,0.3733136355876922,0.2625259459018707,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.844326913356781,0.3549265563488006,0.3380878865718841,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7394771575927734,0.235090360045433,1.069327473640442,285.0260009765625,284.95001220703125,298.593994140625,293.5591125488281,297.7024230957031,297.25689697265625,285.0251159667969,1.0,0.5842585563659668,0.4437727332115173,0.4437727332115173,1.0,1.0,-3.132002830505371,1.041779637336731,2.0902230739593506,0.3371936678886413,1.0,1.0,0.0,147.81304931640625,157.0,57210.55078125,0.0,2539.169921875,1.0,279.742919921875,283.3171691894531,296.5428771972656,300.19293212890625,293.1499938964844,293.1499938964844,279.45001220703125,33143.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914332389831543,1.0,0.0,0.0,3.8269200325012207,3.8269453048706055,9.772194289325853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.0263671875,0.0,1716.644775390625,1895.4371337890625,0.0,3323.6083984375,0.943135380744934,1.0,0.0,3.0,1.0,0.0
18095040,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.6871519088745117,0.5312826037406921,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8984187841415405,0.4288516342639923,0.4071419239044189,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8580855131149292,0.3733136355876922,0.2625259459018707,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.844326913356781,0.3549265563488006,0.3380878865718841,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7394771575927734,0.235090360045433,1.069327473640442,285.0260009765625,284.95001220703125,298.593994140625,293.5591125488281,297.7024230957031,297.25689697265625,285.0251159667969,1.0,0.5842585563659668,0.4437727332115173,0.4437727332115173,1.0,1.0,-3.132002830505371,1.041779637336731,2.0902230739593506,0.3371936678886413,1.0,1.0,0.0,147.81304931640625,157.0,57210.55078125,0.0,2539.169921875,1.0,279.742919921875,283.3171691894531,296.5428771972656,300.19293212890625,293.1499938964844,293.1499938964844,279.45001220703125,33143.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914332389831543,1.0,0.0,0.0,3.8269200325012207,3.8269453048706055,9.772194289325853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.0263671875,0.0,1716.644775390625,1895.4371337890625,0.0,3323.6083984375,0.943135380744934,1.0,0.0,3.0,1.0,0.0
18095100,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6866217851638794,0.5339775681495667,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8978927135467529,0.4300524294376373,0.4085103869438171,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8569984436035156,0.373500108718872,0.2628389596939087,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8434183597564697,0.3553062081336975,0.338653028011322,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7385529279708862,0.2351823598146438,1.070443034172058,284.8864440917969,284.95001220703125,298.6150817871094,293.5498352050781,297.70574951171875,297.2520751953125,284.8819274902344,1.0,0.5858966112136841,0.4432381689548492,0.4432381689548492,1.0,1.0,-3.13928771018982,1.0432344675064087,2.096053123474121,0.3372453451156616,0.9123396277427672,0.9123396277427672,0.0,148.97569274902344,157.0,58356.5078125,0.0,2559.5126953125,1.0,279.4941101074219,283.1552734375,296.5913391113281,300.4150390625,293.1499938964844,293.1499938964844,279.45001220703125,36384.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986983299255371,1.0,0.0,0.0,3.819589614868164,3.819615364074707,9.73479131971544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3701171875,0.0,1733.169677734375,1895.4371337890625,0.0,3391.44775390625,0.9418039917945862,1.0,0.0,3.0,1.0,0.0
18095160,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6854123473167419,0.5375851988792419,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8965888023376465,0.4310518801212311,0.4095347821712494,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8551645278930664,0.3734678328037262,0.2628850042819977,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8418334126472473,0.3554983735084533,0.3389222621917724,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7370473146438599,0.235135018825531,1.0706168413162231,284.8961486816406,284.95001220703125,298.63623046875,293.54034423828125,297.7073059082031,297.2445678710937,284.8984680175781,1.0,0.5875227451324463,0.4426571726799011,0.4426571726799011,1.0,1.0,-3.145446300506592,1.0441514253616333,2.101294994354248,0.3369888663291931,0.8972477316856384,0.8972477316856384,0.0,150.38644409179688,160.0,58254.03125,0.0,2579.07666015625,1.0,279.4564819335937,283.1669921875,296.5732116699219,300.3562927246094,293.1499938964844,293.1499938964844,279.75,38222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018421769142152,1.0,0.0,0.0,3.7497289180755615,3.7497541904449454,9.381948302689124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.0693359375,0.0,1664.0601806640625,1895.4371337890625,0.0,3420.750244140625,0.9291854500770568,1.0,0.0,3.0,1.0,0.0
18095220,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6842498779296875,0.5438490509986877,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8949764370918274,0.4340159296989441,0.4121418297290802,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8524824380874634,0.3743910491466522,0.2633897960186004,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8395225405693054,0.3566789925098419,0.3398966491222381,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7347514629364014,0.2355672568082809,1.0722299814224243,285.0333251953125,284.95001220703125,298.6785583496094,293.52081298828125,297.7190856933594,297.2425842285156,285.032958984375,1.0,0.5909260511398315,0.4414951801300049,0.4414951801300049,1.0,1.0,-3.159824848175049,1.0467760562896729,2.113048791885376,0.3361468613147735,1.0,1.0,0.0,152.9757843017578,163.0,57638.9375,0.0,2621.235107421875,1.0,279.74334716796875,283.3143920898437,296.5067749023437,300.1849975585937,293.1499938964844,293.1499938964844,279.45001220703125,33564.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952970504760742,1.0,0.0,0.0,3.8579213619232178,3.8579468727111816,9.931160320775234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.052734375,0.0,1757.7637939453125,1895.4371337890625,0.0,3359.7080078125,0.9501241445541382,1.0,0.0,3.0,1.0,0.0
18095280,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6842498779296875,0.5438490509986877,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8949764370918274,0.4340159296989441,0.4121418297290802,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8524824380874634,0.3743910491466522,0.2633897960186004,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8395225405693054,0.3566789925098419,0.3398966491222381,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7347514629364014,0.2355672568082809,1.0722299814224243,285.0333251953125,284.95001220703125,298.6785583496094,293.52081298828125,297.7190856933594,297.2425842285156,285.032958984375,1.0,0.5909260511398315,0.4414951801300049,0.4414951801300049,1.0,1.0,-3.159824848175049,1.0467760562896729,2.113048791885376,0.3361468613147735,1.0,1.0,0.0,152.9757843017578,163.0,57638.9375,0.0,2621.235107421875,1.0,279.74334716796875,283.3143920898437,296.5067749023437,300.1849975585937,293.1499938964844,293.1499938964844,279.45001220703125,33564.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952970504760742,1.0,0.0,0.0,3.8579213619232178,3.8579468727111816,9.931160320775234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.052734375,0.0,1757.7637939453125,1895.4371337890625,0.0,3359.7080078125,0.9501241445541382,1.0,0.0,3.0,1.0,0.0
18095340,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6810413599014282,0.5510324835777283,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.892735481262207,0.4362041652202606,0.4145482182502746,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8492514491081238,0.3745197057723999,0.2637473940849304,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8367022275924683,0.3572100400924682,0.3407140374183655,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7320229411125183,0.2355479598045349,1.073372483253479,284.8981628417969,284.95001220703125,298.7208251953125,293.5007019042969,297.7265930175781,297.2343444824219,284.89996337890625,1.0,0.5944494605064392,0.440333217382431,0.440333217382431,1.0,1.0,-3.1741440296173096,1.0493948459625244,2.124749183654785,0.3346212804317474,0.9099001884460448,0.9099001884460448,0.0,155.85166931152344,166.0,58764.55078125,0.0,2665.17431640625,1.0,279.4566345214844,283.1566162109375,296.534423828125,300.34881591796875,293.1499938964844,293.1499938964844,279.1499938964844,37943.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058774709701538,1.0,0.0,0.0,3.794012546539306,3.7940382957458496,9.604855222278277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.451171875,0.0,1714.488525390625,1895.4371337890625,0.0,3458.306396484375,0.938874900341034,1.0,0.0,3.0,1.0,0.0
18095400,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6810413599014282,0.5510324835777283,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.892735481262207,0.4362041652202606,0.4145482182502746,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8492514491081238,0.3745197057723999,0.2637473940849304,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8367022275924683,0.3572100400924682,0.3407140374183655,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7320229411125183,0.2355479598045349,1.073372483253479,284.8981628417969,284.95001220703125,298.7208251953125,293.5007019042969,297.7265930175781,297.2343444824219,284.89996337890625,1.0,0.5944494605064392,0.440333217382431,0.440333217382431,1.0,1.0,-3.1741440296173096,1.0493948459625244,2.124749183654785,0.3346212804317474,0.9099001884460448,0.9099001884460448,0.0,155.85166931152344,166.0,58764.55078125,0.0,2665.17431640625,1.0,279.4566345214844,283.1566162109375,296.534423828125,300.34881591796875,293.1499938964844,293.1499938964844,279.1499938964844,37943.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058774709701538,1.0,0.0,0.0,3.794012546539306,3.7940382957458496,9.604855222278277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.451171875,0.0,1714.488525390625,1895.4371337890625,0.0,3458.306396484375,0.938874900341034,1.0,0.0,3.0,1.0,0.0
18095460,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6764929294586182,0.5593621134757996,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8895677924156189,0.4382018148899078,0.4164775013923645,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8451660871505737,0.3744378983974457,0.263730376958847,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8330750465393066,0.3575276136398315,0.3410860002040863,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7285019159317017,0.2352756410837173,1.0726814270019531,284.8861389160156,284.95001220703125,298.762939453125,293.48016357421875,297.7344055175781,297.22686767578125,284.88800048828125,1.0,0.5978377461433411,0.4391277134418487,0.4391277134418487,1.0,1.0,-3.1860737800598145,1.05095112323761,2.135122537612915,0.3329084515571594,0.8382761478424072,0.8382761478424072,0.0,159.0589141845703,154.0,59004.90234375,0.0,2706.47802734375,1.0,279.1581420898437,283.1186828613281,296.4997863769531,300.3448486328125,293.1499938964844,293.1499938964844,279.45001220703125,40829.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125704169273376,1.0,0.0,0.0,3.5588572025299072,3.5588810443878174,8.45112253955449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.005859375,0.0,1469.34228515625,1895.4371337890625,0.0,3520.442626953125,0.8894741535186768,1.0,0.0,3.0,1.0,0.0
18095520,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6764929294586182,0.5593621134757996,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8895677924156189,0.4382018148899078,0.4164775013923645,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8451660871505737,0.3744378983974457,0.263730376958847,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8330750465393066,0.3575276136398315,0.3410860002040863,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7285019159317017,0.2352756410837173,1.0726814270019531,284.8861389160156,284.95001220703125,298.762939453125,293.48016357421875,297.7344055175781,297.22686767578125,284.88800048828125,1.0,0.5978377461433411,0.4391277134418487,0.4391277134418487,1.0,1.0,-3.1860737800598145,1.05095112323761,2.135122537612915,0.3329084515571594,0.8382761478424072,0.8382761478424072,0.0,159.0589141845703,154.0,59004.90234375,0.0,2706.47802734375,1.0,279.1581420898437,283.1186828613281,296.4997863769531,300.3448486328125,293.1499938964844,293.1499938964844,279.45001220703125,40829.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125704169273376,1.0,0.0,0.0,3.5588572025299072,3.5588810443878174,8.45112253955449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.005859375,0.0,1469.34228515625,1895.4371337890625,0.0,3520.442626953125,0.8894741535186768,1.0,0.0,3.0,1.0,0.0
18095580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6750741600990295,0.553744912147522,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.894531786441803,0.4412036836147308,0.4190344214439392,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8483765125274658,0.375400573015213,0.2641965448856354,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8363555073738098,0.3586884438991546,0.3419380784034729,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7308318614959717,0.2355488389730453,1.072970628738403,284.9960327148437,284.95001220703125,298.8047180175781,293.4594116210937,297.7491455078125,297.2304992675781,284.9950866699219,1.0,0.5960900783538818,0.4379221796989441,0.4379221796989441,1.0,1.0,-3.1843490600585938,1.047305464744568,2.1370434761047363,0.3297479748725891,0.92940753698349,0.92940753698349,0.0,157.137451171875,142.0,58194.56640625,0.0,2692.5712890625,1.0,279.4416809082031,283.2428283691406,296.4322509765625,300.15057373046875,293.1499938964844,293.1499938964844,279.1499938964844,34041.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031716585159302,1.0,0.0,0.0,3.65997576713562,3.6599996089935294,8.938193332141964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.734375,0.0,1529.601318359375,1895.4371337890625,0.0,3433.13037109375,0.906185746192932,1.0,0.0,3.0,1.0,0.0
18095640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6750741600990295,0.553744912147522,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.894531786441803,0.4412036836147308,0.4190344214439392,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8483765125274658,0.375400573015213,0.2641965448856354,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8363555073738098,0.3586884438991546,0.3419380784034729,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7308318614959717,0.2355488389730453,1.072970628738403,284.9960327148437,284.95001220703125,298.8047180175781,293.4594116210937,297.7491455078125,297.2304992675781,284.9950866699219,1.0,0.5960900783538818,0.4379221796989441,0.4379221796989441,1.0,1.0,-3.1843490600585938,1.047305464744568,2.1370434761047363,0.3297479748725891,0.92940753698349,0.92940753698349,0.0,157.137451171875,142.0,58194.56640625,0.0,2692.5712890625,1.0,279.4416809082031,283.2428283691406,296.4322509765625,300.15057373046875,293.1499938964844,293.1499938964844,279.1499938964844,34041.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031716585159302,1.0,0.0,0.0,3.65997576713562,3.6599996089935294,8.938193332141964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.734375,0.0,1529.601318359375,1895.4371337890625,0.0,3433.13037109375,0.906185746192932,1.0,0.0,3.0,1.0,0.0
18095700,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.6750883460044861,0.547349750995636,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8990055322647095,0.4423695504665375,0.4202524125576019,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8517616391181946,0.3755496442317962,0.2643933594226837,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8397062420845032,0.3590039908885956,0.3423223495483398,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7334719300270081,0.2355451881885528,1.0730575323104858,284.86883544921875,284.95001220703125,298.825439453125,293.4490051269531,297.7546081542969,297.2298278808594,284.8671264648437,1.0,0.593963086605072,0.4373194277286529,0.4373194277286529,1.0,1.0,-3.1789355278015137,1.0437705516815186,2.135164976119995,0.327541172504425,0.8391624093055725,0.8391624093055725,0.0,154.82949829101562,142.0,58825.8203125,0.0,2669.21240234375,1.0,279.1981811523437,283.1011047363281,296.4765014648437,300.3454284667969,293.1499938964844,293.1499938964844,279.1499938964844,38796.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088886380195618,1.0,0.0,0.0,3.605777263641357,3.605801343917847,8.675431217852747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.873046875,0.0,1505.1966552734375,1895.4371337890625,0.0,3486.28662109375,0.894902765750885,1.0,0.0,3.0,1.0,0.0
18095760,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6757502555847168,0.5397630929946899,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.903997838497162,0.4434293508529663,0.421147346496582,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8555804491043091,0.3755780160427093,0.2643438279628753,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.843502402305603,0.3592152297496795,0.3424296379089355,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7364819049835205,0.2354763299226761,1.0722956657409668,284.9008178710937,284.95001220703125,298.84600830078125,293.4385681152344,297.75933837890625,297.2280578613281,284.9019775390625,1.0,0.5911088585853577,0.4368410408496856,0.4368410408496856,1.0,1.0,-3.1700496673583984,1.039207935333252,2.1308417320251465,0.3253309726715088,0.8383165001869202,0.8383165001869202,0.0,152.03329467773438,145.0,58336.3046875,0.0,2636.397216796875,1.0,279.1581115722656,283.1332702636719,296.4537658691406,300.2551574707031,293.1499938964844,293.1499938964844,279.45001220703125,39561.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910071611404419,1.0,0.0,0.0,3.506589412689209,3.506612777709961,8.204708024095453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.12890625,0.0,1404.997314453125,1895.4371337890625,0.0,3497.26806640625,0.8765187859535217,1.0,0.0,3.0,1.0,0.0
18095820,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.6796861290931702,0.5313621163368225,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9110787510871888,0.4463990926742553,0.4236332774162292,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8604216575622559,0.376474529504776,0.2647445797920227,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8483547568321228,0.3603382110595703,0.3432147800922394,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7402321696281433,0.2358928918838501,1.0729925632476809,284.993896484375,284.95001220703125,298.8866577148437,293.4178771972656,297.7749328613281,297.2333984375,284.99298095703125,1.0,0.5891662240028381,0.4358842074871063,0.4358842074871063,1.0,1.0,-3.165179491043091,1.034982204437256,2.130197286605835,0.3225445449352264,0.9203381538391112,0.9203381538391112,0.0,149.18084716796875,148.0,57468.0078125,0.0,2611.387939453125,1.0,279.4412841796875,283.2428283691406,296.3894348144531,300.06201171875,293.1499938964844,293.1499938964844,279.1499938964844,33790.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006460905075073,1.0,0.0,0.0,3.613888502120972,3.613911867141724,8.714506520846044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.185546875,0.0,1476.9959716796875,1895.4371337890625,0.0,3409.606201171875,0.8955931067466736,1.0,0.0,3.0,1.0,0.0
18095880,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.6796861290931702,0.5313621163368225,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9110787510871888,0.4463990926742553,0.4236332774162292,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8604216575622559,0.376474529504776,0.2647445797920227,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8483547568321228,0.3603382110595703,0.3432147800922394,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7402321696281433,0.2358928918838501,1.0729925632476809,284.993896484375,284.95001220703125,298.8866577148437,293.4178771972656,297.7749328613281,297.2333984375,284.99298095703125,1.0,0.5891662240028381,0.4358842074871063,0.4358842074871063,1.0,1.0,-3.165179491043091,1.034982204437256,2.130197286605835,0.3225445449352264,0.9203381538391112,0.9203381538391112,0.0,149.18084716796875,148.0,57468.0078125,0.0,2611.387939453125,1.0,279.4412841796875,283.2428283691406,296.3894348144531,300.06201171875,293.1499938964844,293.1499938964844,279.1499938964844,33790.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006460905075073,1.0,0.0,0.0,3.613888502120972,3.613911867141724,8.714506520846044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.185546875,0.0,1476.9959716796875,1895.4371337890625,0.0,3409.606201171875,0.8955931067466736,1.0,0.0,3.0,1.0,0.0
18095940,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6817277073860168,0.5288775563240051,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9145379662513732,0.4486860036849975,0.4259220659732818,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8620123267173767,0.3766553401947021,0.2649843394756317,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8501420021057129,0.3608864843845367,0.343853086233139,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7414621710777283,0.2359593957662582,1.0736628770828247,284.90850830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7863464355469,297.23272705078125,284.9093322753906,1.0,0.5890392065048218,0.4349274039268493,0.4349274039268493,1.0,1.0,-3.166801691055298,1.0332554578781128,2.1335461139678955,0.3197559714317322,0.8375872373580933,0.8375872373580933,0.0,148.4290313720703,151.0,57852.515625,0.0,2610.542236328125,1.0,279.15869140625,283.1377868652344,296.4134216308594,300.17681884765625,293.1499938964844,293.1499938964844,279.45001220703125,38931.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076818823814392,1.0,0.0,0.0,3.474863052368164,3.474885940551758,8.056913429754786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.306640625,0.0,1367.793212890625,1895.4371337890625,0.0,3475.078125,0.8690829873085022,1.0,0.0,3.0,1.0,0.0
18096000,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6817277073860168,0.5288775563240051,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9145379662513732,0.4486860036849975,0.4259220659732818,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8620123267173767,0.3766553401947021,0.2649843394756317,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8501420021057129,0.3608864843845367,0.343853086233139,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7414621710777283,0.2359593957662582,1.0736628770828247,284.90850830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7863464355469,297.23272705078125,284.9093322753906,1.0,0.5890392065048218,0.4349274039268493,0.4349274039268493,1.0,1.0,-3.166801691055298,1.0332554578781128,2.1335461139678955,0.3197559714317322,0.8375872373580933,0.8375872373580933,0.0,148.4290313720703,151.0,57852.515625,0.0,2610.542236328125,1.0,279.15869140625,283.1377868652344,296.4134216308594,300.17681884765625,293.1499938964844,293.1499938964844,279.45001220703125,38931.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076818823814392,1.0,0.0,0.0,3.474863052368164,3.474885940551758,8.056913429754786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.306640625,0.0,1367.793212890625,1895.4371337890625,0.0,3475.078125,0.8690829873085022,1.0,0.0,3.0,1.0,0.0
18096060,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6838037371635437,0.5291074514389038,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9165509939193726,0.4516993165016174,0.4285722076892853,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8624044060707092,0.3775356113910675,0.265464037656784,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8507421016693115,0.3620044589042663,0.3447562456130981,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7416660189628601,0.2363808304071426,1.0750727653503418,285.0018310546875,284.95001220703125,298.96551513671875,293.3775329589844,297.8017883300781,297.23797607421875,285.0009460449219,1.0,0.5901776552200317,0.4341675341129303,0.4341675341129303,1.0,1.0,-3.173612833023072,1.0339815616607666,2.1396312713623047,0.3175565004348755,0.924665629863739,0.924665629863739,0.0,148.70846557617188,154.0,57270.76171875,0.0,2625.52978515625,1.0,279.44110107421875,283.2442932128906,296.354248046875,300.008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33277.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993518352508545,1.0,0.0,0.0,3.600139856338501,3.600162982940674,8.648326002003159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6376953125,0.0,1458.310546875,1895.4371337890625,0.0,3397.541748046875,0.8921534419059753,1.0,0.0,3.0,1.0,0.0
18096120,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6838037371635437,0.5291074514389038,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9165509939193726,0.4516993165016174,0.4285722076892853,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8624044060707092,0.3775356113910675,0.265464037656784,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8507421016693115,0.3620044589042663,0.3447562456130981,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7416660189628601,0.2363808304071426,1.0750727653503418,285.0018310546875,284.95001220703125,298.96551513671875,293.3775329589844,297.8017883300781,297.23797607421875,285.0009460449219,1.0,0.5901776552200317,0.4341675341129303,0.4341675341129303,1.0,1.0,-3.173612833023072,1.0339815616607666,2.1396312713623047,0.3175565004348755,0.924665629863739,0.924665629863739,0.0,148.70846557617188,154.0,57270.76171875,0.0,2625.52978515625,1.0,279.44110107421875,283.2442932128906,296.354248046875,300.008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33277.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993518352508545,1.0,0.0,0.0,3.600139856338501,3.600162982940674,8.648326002003159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6376953125,0.0,1458.310546875,1895.4371337890625,0.0,3397.541748046875,0.8921534419059753,1.0,0.0,3.0,1.0,0.0
18096180,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.68336021900177,0.5323787927627563,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9163227677345276,0.4539797604084015,0.4309413731098175,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8609387278556824,0.3776738941669464,0.2657345533370971,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.849597156047821,0.3625148236751556,0.3454410433769226,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7404063940048218,0.2363836765289306,1.07585608959198,284.9120178222656,284.95001220703125,299.0033874511719,293.3583068847656,297.8101806640625,297.2333068847656,284.9132385253906,1.0,0.592155933380127,0.4334076941013336,0.4334076941013336,1.0,1.0,-3.1824841499328613,1.0354515314102173,2.1470324993133545,0.3159957528114319,0.8430632948875427,0.8430632948875427,0.0,150.05081176757812,157.0,57905.515625,0.0,2650.437255859375,1.0,279.1582946777344,283.13330078125,296.3818359375,300.14459228515625,293.1499938964844,293.1499938964844,279.45001220703125,38539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079143404960632,1.0,0.0,0.0,3.481377601623535,3.481400489807129,8.087151286417793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.64404296875,0.0,1371.6591796875,1895.4371337890625,0.0,3477.237548828125,0.8702100515365601,1.0,0.0,3.0,1.0,0.0
18096240,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.68336021900177,0.5323787927627563,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9163227677345276,0.4539797604084015,0.4309413731098175,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8609387278556824,0.3776738941669464,0.2657345533370971,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.849597156047821,0.3625148236751556,0.3454410433769226,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7404063940048218,0.2363836765289306,1.07585608959198,284.9120178222656,284.95001220703125,299.0033874511719,293.3583068847656,297.8101806640625,297.2333068847656,284.9132385253906,1.0,0.592155933380127,0.4334076941013336,0.4334076941013336,1.0,1.0,-3.1824841499328613,1.0354515314102173,2.1470324993133545,0.3159957528114319,0.8430632948875427,0.8430632948875427,0.0,150.05081176757812,157.0,57905.515625,0.0,2650.437255859375,1.0,279.1582946777344,283.13330078125,296.3818359375,300.14459228515625,293.1499938964844,293.1499938964844,279.45001220703125,38539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079143404960632,1.0,0.0,0.0,3.481377601623535,3.481400489807129,8.087151286417793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.64404296875,0.0,1371.6591796875,1895.4371337890625,0.0,3477.237548828125,0.8702100515365601,1.0,0.0,3.0,1.0,0.0
18096300,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.6831851601600647,0.5345283150672913,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9158873558044434,0.4554318189620971,0.4321434199810028,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8599427938461304,0.3780406415462494,0.265872597694397,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8487647175788879,0.363006979227066,0.3457798659801483,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7395381331443787,0.2365234643220901,1.076145052909851,285.0220947265625,284.95001220703125,299.0218811035156,293.3489990234375,297.8159484863281,297.2334899902344,285.0235900878906,1.0,0.5933404564857483,0.4330277740955353,0.4330277740955353,1.0,1.0,-3.187431812286377,1.0363258123397827,2.1511058807373047,0.3158748149871826,0.9220380783081056,0.9220380783081056,0.0,150.9430389404297,157.0,57250.83984375,0.0,2665.16650390625,1.0,279.3977966308594,283.2552490234375,296.3205871582031,299.9353332519531,293.1499938964844,293.1499938964844,279.45001220703125,33669.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022623300552368,1.0,0.0,0.0,3.542033433914185,3.542056083679199,8.37141044485179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.6357421875,0.0,1399.4129638671875,1895.4371337890625,0.0,3424.66357421875,0.8811967372894287,1.0,0.0,3.0,1.0,0.0
18096360,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6830086708068848,0.5363922119140625,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9158616065979004,0.4569870233535766,0.4336183071136474,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8593186736106873,0.3785165250301361,0.2662119269371032,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8482597470283508,0.363593190908432,0.3463428914546966,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7389504909515381,0.2367351353168487,1.077144742012024,285.0072021484375,284.95001220703125,299.0400390625,293.3399353027344,297.8222045898437,297.23486328125,285.0057067871094,1.0,0.5946862101554871,0.4324965178966522,0.4324965178966522,1.0,1.0,-3.1937317848205566,1.0373320579528809,2.156399726867676,0.3156964182853699,0.9342970848083496,0.9342970848083496,0.0,151.81004333496094,160.0,57478.2890625,0.0,2682.51513671875,1.0,279.4419250488281,283.2397766113281,296.3216857910156,299.9862976074219,293.1499938964844,293.1499938964844,279.1499938964844,32902.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006973505020142,1.0,0.0,0.0,3.619227647781372,3.619250774383545,8.740274779484025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.4345703125,0.0,1476.220947265625,1895.4371337890625,0.0,3410.083740234375,0.8959715962409973,1.0,0.0,3.0,1.0,0.0
18096420,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6803910732269287,0.5421138405799866,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9140780568122864,0.4592326283454895,0.4360028505325317,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8566157817840576,0.3786029517650604,0.266479879617691,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8459121584892273,0.3640467822551727,0.3470182120800018,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7366468906402588,0.2366521060466766,1.0777448415756226,284.9107971191406,284.95001220703125,299.0753479003906,293.3226623535156,297.8283386230469,297.2288818359375,284.9123840332031,1.0,0.5975691080093384,0.4314339756965637,0.4314339756965637,1.0,1.0,-3.2053380012512207,1.0388836860656738,2.166454315185547,0.3154322803020477,0.849519670009613,0.849519670009613,0.0,154.16810607910156,163.0,58229.859375,0.0,2718.797607421875,1.0,279.157958984375,283.1225280761719,296.3507995605469,300.13238525390625,293.1499938964844,293.1499938964844,279.45001220703125,38395.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102004766464232,1.0,0.0,0.0,3.509521722793579,3.509544849395752,8.218435709750338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.41552734375,0.0,1399.658935546875,1895.4371337890625,0.0,3498.464111328125,0.8762680292129517,1.0,0.0,3.0,1.0,0.0
18096480,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6803910732269287,0.5421138405799866,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9140780568122864,0.4592326283454895,0.4360028505325317,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8566157817840576,0.3786029517650604,0.266479879617691,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8459121584892273,0.3640467822551727,0.3470182120800018,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7366468906402588,0.2366521060466766,1.0777448415756226,284.9107971191406,284.95001220703125,299.0753479003906,293.3226623535156,297.8283386230469,297.2288818359375,284.9123840332031,1.0,0.5975691080093384,0.4314339756965637,0.4314339756965637,1.0,1.0,-3.2053380012512207,1.0388836860656738,2.166454315185547,0.3154322803020477,0.849519670009613,0.849519670009613,0.0,154.16810607910156,163.0,58229.859375,0.0,2718.797607421875,1.0,279.157958984375,283.1225280761719,296.3507995605469,300.13238525390625,293.1499938964844,293.1499938964844,279.45001220703125,38395.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102004766464232,1.0,0.0,0.0,3.509521722793579,3.509544849395752,8.218435709750338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.41552734375,0.0,1399.658935546875,1895.4371337890625,0.0,3498.464111328125,0.8762680292129517,1.0,0.0,3.0,1.0,0.0
18096540,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6782171726226807,0.5478755235671997,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9125428795814514,0.4622195363044739,0.4386777877807617,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8541511297225952,0.3794067800045013,0.2669432163238525,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8437460064888,0.3650755584239959,0.3478925824165344,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344430088996887,0.2369037717580795,1.0787012577056885,285.0092468261719,284.95001220703125,299.1091003417969,293.30670166015625,297.8392639160156,297.23065185546875,285.00830078125,1.0,0.6006730198860168,0.4303714632987976,0.4303714632987976,1.0,1.0,-3.218237400054932,1.0408984422683716,2.1773390769958496,0.3151895105838775,0.9436570405960084,0.9436570405960084,0.0,156.60691833496094,166.0,57820.78125,0.0,2758.412841796875,1.0,279.4414367675781,283.2322998046875,296.2914123535156,299.9762878417969,293.1499938964844,293.1499938964844,279.1499938964844,32919.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034507870674132,1.0,0.0,0.0,3.646811246871948,3.6468348503112793,8.874009154169471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2138671875,0.0,1506.5947265625,1895.4371337890625,0.0,3435.729248046875,0.9024027585983276,1.0,0.0,3.0,1.0,0.0
18096600,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6782171726226807,0.5478755235671997,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9125428795814514,0.4622195363044739,0.4386777877807617,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8541511297225952,0.3794067800045013,0.2669432163238525,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8437460064888,0.3650755584239959,0.3478925824165344,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344430088996887,0.2369037717580795,1.0787012577056885,285.0092468261719,284.95001220703125,299.1091003417969,293.30670166015625,297.8392639160156,297.23065185546875,285.00830078125,1.0,0.6006730198860168,0.4303714632987976,0.4303714632987976,1.0,1.0,-3.218237400054932,1.0408984422683716,2.1773390769958496,0.3151895105838775,0.9436570405960084,0.9436570405960084,0.0,156.60691833496094,166.0,57820.78125,0.0,2758.412841796875,1.0,279.4414367675781,283.2322998046875,296.2914123535156,299.9762878417969,293.1499938964844,293.1499938964844,279.1499938964844,32919.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034507870674132,1.0,0.0,0.0,3.646811246871948,3.6468348503112793,8.874009154169471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2138671875,0.0,1506.5947265625,1895.4371337890625,0.0,3435.729248046875,0.9024027585983276,1.0,0.0,3.0,1.0,0.0
