time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096660,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6739829182624817,0.554847776889801,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9100777506828308,0.4644277095794678,0.4410491287708282,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509185910224915,0.3794489800930023,0.2671951055526733,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.840865969657898,0.3654721975326538,0.3485345244407654,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7316219806671143,0.2367017269134521,1.0788847208023071,284.9085388183594,284.95001220703125,299.1412048339844,293.2922058105469,297.8455505371094,297.22662353515625,284.9101867675781,1.0,0.6039103865623474,0.4292480051517486,0.4292480051517486,1.0,1.0,-3.230771541595459,1.0426276922225952,2.1881439685821533,0.3143343925476074,0.8559772372245789,0.8559772372245789,0.0,159.42807006835938,154.0,58620.84375,0.0,2799.671875,1.0,279.1576843261719,283.1097412109375,296.3214111328125,300.1265869140625,293.1499938964844,293.1499938964844,279.45001220703125,38364.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131174683570862,1.0,0.0,0.0,3.544069528579712,3.544092893600464,8.381037446270057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.453125,0.0,1435.6591796875,1895.4371337890625,0.0,3525.512451171875,0.883849024772644,1.0,0.0,3.0,1.0,0.0
18096720,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6739829182624817,0.554847776889801,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9100777506828308,0.4644277095794678,0.4410491287708282,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509185910224915,0.3794489800930023,0.2671951055526733,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.840865969657898,0.3654721975326538,0.3485345244407654,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7316219806671143,0.2367017269134521,1.0788847208023071,284.9085388183594,284.95001220703125,299.1412048339844,293.2922058105469,297.8455505371094,297.22662353515625,284.9101867675781,1.0,0.6039103865623474,0.4292480051517486,0.4292480051517486,1.0,1.0,-3.230771541595459,1.0426276922225952,2.1881439685821533,0.3143343925476074,0.8559772372245789,0.8559772372245789,0.0,159.42807006835938,154.0,58620.84375,0.0,2799.671875,1.0,279.1576843261719,283.1097412109375,296.3214111328125,300.1265869140625,293.1499938964844,293.1499938964844,279.45001220703125,38364.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131174683570862,1.0,0.0,0.0,3.544069528579712,3.544092893600464,8.381037446270057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.453125,0.0,1435.6591796875,1895.4371337890625,0.0,3525.512451171875,0.883849024772644,1.0,0.0,3.0,1.0,0.0
18096780,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6718838214874268,0.549310564994812,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9154363870620728,0.4673418700695038,0.4435210525989532,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8540060520172119,0.3801718056201935,0.2675025463104248,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8440386056900024,0.3664053380489349,0.3491848111152649,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.733802318572998,0.2367975562810897,1.078474044799805,285.0009155273437,284.95001220703125,299.1715087890625,293.2794189453125,297.85552978515625,297.22955322265625,284.9993896484375,1.0,0.6019935607910156,0.4281245768070221,0.4281245768070221,1.0,1.0,-3.227766275405884,1.0386285781860352,2.1891376972198486,0.3109718859195709,0.9434663653373718,0.9434663653373718,0.0,157.48519897460938,142.0,57951.2890625,0.0,2782.7802734375,1.0,279.4416809082031,283.2174072265625,296.2623291015625,299.9608154296875,293.1499938964844,293.1499938964844,279.1499938964844,33252.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060664772987366,1.0,0.0,0.0,3.670168876647949,3.67019248008728,8.988047852653835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.779296875,0.0,1535.052001953125,1895.4371337890625,0.0,3460.063720703125,0.9078200459480286,1.0,0.0,3.0,1.0,0.0
18096840,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6718838214874268,0.549310564994812,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9154363870620728,0.4673418700695038,0.4435210525989532,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8540060520172119,0.3801718056201935,0.2675025463104248,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8440386056900024,0.3664053380489349,0.3491848111152649,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.733802318572998,0.2367975562810897,1.078474044799805,285.0009155273437,284.95001220703125,299.1715087890625,293.2794189453125,297.85552978515625,297.22955322265625,284.9993896484375,1.0,0.6019935607910156,0.4281245768070221,0.4281245768070221,1.0,1.0,-3.227766275405884,1.0386285781860352,2.1891376972198486,0.3109718859195709,0.9434663653373718,0.9434663653373718,0.0,157.48519897460938,142.0,57951.2890625,0.0,2782.7802734375,1.0,279.4416809082031,283.2174072265625,296.2623291015625,299.9608154296875,293.1499938964844,293.1499938964844,279.1499938964844,33252.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060664772987366,1.0,0.0,0.0,3.670168876647949,3.67019248008728,8.988047852653835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.779296875,0.0,1535.052001953125,1895.4371337890625,0.0,3460.063720703125,0.9078200459480286,1.0,0.0,3.0,1.0,0.0
18096900,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.671475350856781,0.5429757833480835,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.920467495918274,0.4684614539146423,0.4447027444839477,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8573715090751648,0.3802126944065094,0.2676235437393188,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8473844528198242,0.3666092753410339,0.3494662046432495,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7363721132278442,0.2367021888494491,1.0781590938568115,284.866455078125,284.95001220703125,299.1859130859375,293.27374267578125,297.8582763671875,297.22833251953125,284.8637084960937,1.0,0.5997851490974426,0.4275628328323364,0.4275628328323364,1.0,1.0,-3.2216832637786865,1.0349527597427368,2.18673038482666,0.3085180222988128,0.8489470481872559,0.8489470481872559,0.0,155.16827392578125,142.0,58682.109375,0.0,2757.567138671875,1.0,279.1972961425781,283.0679626464844,296.3090209960937,300.1639099121094,293.1499938964844,293.1499938964844,279.1499938964844,37992.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124295711517334,1.0,0.0,0.0,3.62870717048645,3.62873125076294,8.786119565229455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.798828125,0.0,1524.42919921875,1895.4371337890625,0.0,3519.13720703125,0.899520754814148,1.0,0.0,3.0,1.0,0.0
18096960,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6716597676277161,0.5354897379875183,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9261326789855956,0.4694701731204986,0.4455499947071075,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8611631393432617,0.3801295757293701,0.2674984037876129,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8511765599250793,0.3667041063308716,0.349467009305954,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7393038272857666,0.2365370690822601,1.076984167098999,284.8940124511719,284.95001220703125,299.1998291015625,293.2685546875,297.86004638671875,297.2257385253906,284.8954467773437,1.0,0.5968523621559143,0.4271120131015777,0.4271120131015777,1.0,1.0,-3.212143898010254,1.030278205871582,2.181865692138672,0.3058132231235504,0.8429986238479614,0.8429986238479614,0.0,152.36276245117188,145.0,58189.16796875,0.0,2722.7451171875,1.0,279.1578674316406,283.0980224609375,296.2890625,300.07745361328125,293.1499938964844,293.1499938964844,279.45001220703125,39413.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140356779098512,1.0,0.0,0.0,3.52821683883667,3.528240203857422,8.306227528009913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.9921875,0.0,1426.5389404296875,1895.4371337890625,0.0,3534.017578125,0.8811091780662537,1.0,0.0,3.0,1.0,0.0
18097020,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.6746788620948792,0.5271885991096497,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.933798372745514,0.4724747538566589,0.4480324983596802,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8659570217132568,0.3809053003787994,0.2677945792675018,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8560038805007935,0.3676829636096954,0.3500926494598388,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7429333925247192,0.2368260622024536,1.0770200490951538,284.99188232421875,284.95001220703125,299.2260437011719,293.25982666015625,297.8691711425781,297.2291259765625,284.9910583496094,1.0,0.5947691798210144,0.4262103736400604,0.4262103736400604,1.0,1.0,-3.206274509429932,1.0258417129516602,2.1804327964782715,0.302067756652832,0.9254350066184998,0.9254350066184998,0.0,149.4656982421875,148.0,57338.11328125,0.0,2695.042236328125,1.0,279.4414367675781,283.2138671875,296.2312316894531,299.8907470703125,293.1499938964844,293.1499938964844,279.1499938964844,33796.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90449059009552,1.0,0.0,0.0,3.6334385871887207,3.6334619522094727,8.809046789792774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.0634765625,0.0,1498.4053955078125,1895.4371337890625,0.0,3445.40625,0.8999927639961243,1.0,0.0,3.0,1.0,0.0
18097080,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.6746788620948792,0.5271885991096497,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.933798372745514,0.4724747538566589,0.4480324983596802,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8659570217132568,0.3809053003787994,0.2677945792675018,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8560038805007935,0.3676829636096954,0.3500926494598388,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7429333925247192,0.2368260622024536,1.0770200490951538,284.99188232421875,284.95001220703125,299.2260437011719,293.25982666015625,297.8691711425781,297.2291259765625,284.9910583496094,1.0,0.5947691798210144,0.4262103736400604,0.4262103736400604,1.0,1.0,-3.206274509429932,1.0258417129516602,2.1804327964782715,0.302067756652832,0.9254350066184998,0.9254350066184998,0.0,149.4656982421875,148.0,57338.11328125,0.0,2695.042236328125,1.0,279.4414367675781,283.2138671875,296.2312316894531,299.8907470703125,293.1499938964844,293.1499938964844,279.1499938964844,33796.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90449059009552,1.0,0.0,0.0,3.6334385871887207,3.6334619522094727,8.809046789792774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.0634765625,0.0,1498.4053955078125,1895.4371337890625,0.0,3445.40625,0.8999927639961243,1.0,0.0,3.0,1.0,0.0
18097140,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6758703589439392,0.5245567560195923,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9374865293502808,0.4748096168041229,0.45036581158638,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8676031827926636,0.3810103833675384,0.2679778039455414,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8578333854675293,0.3681235909461975,0.3506249189376831,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.744168758392334,0.2368186563253402,1.077316164970398,284.90594482421875,284.95001220703125,299.25,293.2534484863281,297.8741455078125,297.2272644042969,284.9069519042969,1.0,0.594524085521698,0.4253087043762207,0.4253087043762207,1.0,1.0,-3.207128524780273,1.0238336324691772,2.1832950115203857,0.2997587621212005,0.8407481908798218,0.8407481908798218,0.0,148.6742706298828,151.0,57778.25,0.0,2692.451904296875,1.0,279.15850830078125,283.10919189453125,296.26824951171875,300.0210876464844,293.1499938964844,293.1499938964844,279.45001220703125,38977.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112849831581116,1.0,0.0,0.0,3.494990825653076,3.495013952255249,8.150521466632199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7021484375,0.0,1388.784912109375,1895.4371337890625,0.0,3508.525390625,0.8735402822494507,1.0,0.0,3.0,1.0,0.0
18097200,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6758703589439392,0.5245567560195923,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9374865293502808,0.4748096168041229,0.45036581158638,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8676031827926636,0.3810103833675384,0.2679778039455414,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8578333854675293,0.3681235909461975,0.3506249189376831,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.744168758392334,0.2368186563253402,1.077316164970398,284.90594482421875,284.95001220703125,299.25,293.2534484863281,297.8741455078125,297.2272644042969,284.9069519042969,1.0,0.594524085521698,0.4253087043762207,0.4253087043762207,1.0,1.0,-3.207128524780273,1.0238336324691772,2.1832950115203857,0.2997587621212005,0.8407481908798218,0.8407481908798218,0.0,148.6742706298828,151.0,57778.25,0.0,2692.451904296875,1.0,279.15850830078125,283.10919189453125,296.26824951171875,300.0210876464844,293.1499938964844,293.1499938964844,279.45001220703125,38977.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112849831581116,1.0,0.0,0.0,3.494990825653076,3.495013952255249,8.150521466632199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7021484375,0.0,1388.784912109375,1895.4371337890625,0.0,3508.525390625,0.8735402822494507,1.0,0.0,3.0,1.0,0.0
18097260,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.677165150642395,0.5245118737220764,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9397014379501344,0.4779389202594757,0.4531034231185913,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.868104875087738,0.3818481564521789,0.2684183716773987,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.858517050743103,0.3691693544387817,0.3514470160007477,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7444389462471008,0.2371930629014969,1.0784647464752195,285.0029602050781,284.95001220703125,299.2726745605469,293.248291015625,297.8836669921875,297.23199462890625,285.00213623046875,1.0,0.5955573320388794,0.4246150255203247,0.4246150255203247,1.0,1.0,-3.2132585048675537,1.024256706237793,2.1890015602111816,0.2989037334918976,0.929997742176056,0.929997742176056,0.0,148.92271423339844,154.0,57215.03515625,0.0,2706.21435546875,1.0,279.4412536621094,283.220703125,296.2228698730469,299.8676147460937,293.1499938964844,293.1499938964844,279.1499938964844,33279.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024800062179564,1.0,0.0,0.0,3.619160890579224,3.619184255599976,8.739952477299084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.3740234375,0.0,1478.9434814453125,1895.4371337890625,0.0,3426.690673828125,0.8964473605155945,1.0,0.0,3.0,1.0,0.0
18097320,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.677165150642395,0.5245118737220764,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9397014379501344,0.4779389202594757,0.4531034231185913,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.868104875087738,0.3818481564521789,0.2684183716773987,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.858517050743103,0.3691693544387817,0.3514470160007477,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7444389462471008,0.2371930629014969,1.0784647464752195,285.0029602050781,284.95001220703125,299.2726745605469,293.248291015625,297.8836669921875,297.23199462890625,285.00213623046875,1.0,0.5955573320388794,0.4246150255203247,0.4246150255203247,1.0,1.0,-3.2132585048675537,1.024256706237793,2.1890015602111816,0.2989037334918976,0.929997742176056,0.929997742176056,0.0,148.92271423339844,154.0,57215.03515625,0.0,2706.21435546875,1.0,279.4412536621094,283.220703125,296.2228698730469,299.8676147460937,293.1499938964844,293.1499938964844,279.1499938964844,33279.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024800062179564,1.0,0.0,0.0,3.619160890579224,3.619184255599976,8.739952477299084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.3740234375,0.0,1478.9434814453125,1895.4371337890625,0.0,3426.690673828125,0.8964473605155945,1.0,0.0,3.0,1.0,0.0
18097380,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6759913563728333,0.5275589823722839,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.939552366733551,0.4802899658679962,0.455546885728836,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8666786551475525,0.3819316327571869,0.2686527669429779,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8573724031448364,0.3695943057537079,0.3520537912845611,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7432035207748413,0.237143725156784,1.079023838043213,284.90936279296875,284.95001220703125,299.2951965332031,293.2431335449219,297.8876037597656,297.2286376953125,284.9107666015625,1.0,0.5974431037902832,0.4239213168621063,0.4239213168621063,1.0,1.0,-3.221545457839966,1.025455117225647,2.1960904598236084,0.2986416518688202,0.8458725810050964,0.8458725810050964,0.0,150.2436981201172,157.0,57904.41015625,0.0,2730.297607421875,1.0,279.1584167480469,283.1065673828125,296.2655334472656,300.02301025390625,293.1499938964844,293.1499938964844,279.45001220703125,38530.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108460545539856,1.0,0.0,0.0,3.504082202911377,3.50410532951355,8.192979521481902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.69482421875,0.0,1394.9810791015625,1895.4371337890625,0.0,3504.453857421875,0.8750682473182678,1.0,0.0,3.0,1.0,0.0
18097440,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6759913563728333,0.5275589823722839,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.939552366733551,0.4802899658679962,0.455546885728836,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8666786551475525,0.3819316327571869,0.2686527669429779,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8573724031448364,0.3695943057537079,0.3520537912845611,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7432035207748413,0.237143725156784,1.079023838043213,284.90936279296875,284.95001220703125,299.2951965332031,293.2431335449219,297.8876037597656,297.2286376953125,284.9107666015625,1.0,0.5974431037902832,0.4239213168621063,0.4239213168621063,1.0,1.0,-3.221545457839966,1.025455117225647,2.1960904598236084,0.2986416518688202,0.8458725810050964,0.8458725810050964,0.0,150.2436981201172,157.0,57904.41015625,0.0,2730.297607421875,1.0,279.1584167480469,283.1065673828125,296.2655334472656,300.02301025390625,293.1499938964844,293.1499938964844,279.45001220703125,38530.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108460545539856,1.0,0.0,0.0,3.504082202911377,3.50410532951355,8.192979521481902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.69482421875,0.0,1394.9810791015625,1895.4371337890625,0.0,3504.453857421875,0.8750682473182678,1.0,0.0,3.0,1.0,0.0
18097500,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6754471063613892,0.5296889543533325,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9390791058540344,0.4817935228347778,0.4567852616310119,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8656405806541443,0.3822713494300842,0.2687697410583496,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8564788699150085,0.3700457811355591,0.3523507416248321,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7422938346862793,0.2372490614652633,1.0791635513305664,285.0227355957031,284.95001220703125,299.3063659667969,293.24053955078125,297.891357421875,297.22955322265625,285.02423095703125,1.0,0.5985859632492065,0.4235744476318359,0.4235744476318359,1.0,1.0,-3.2262582778930664,1.0262579917907717,2.200000286102295,0.2985820770263672,0.9269228577613832,0.9269228577613832,0.0,151.120849609375,157.0,57237.99609375,0.0,2744.739990234375,1.0,279.3983459472656,283.2323608398437,296.2106628417969,299.81964111328125,293.1499938964844,293.1499938964844,279.45001220703125,33691.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050332903862,1.0,0.0,0.0,3.5627434253692627,3.5627660751342773,8.469589829473989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6884765625,0.0,1421.3826904296875,1895.4371337890625,0.0,3450.455078125,0.8858330845832825,1.0,0.0,3.0,1.0,0.0
18097560,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6749002933502197,0.5315349698066711,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.939029335975647,0.4834081530570984,0.4583138525485992,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8649845719337463,0.3827269673347473,0.2690930366516113,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.855924665927887,0.3705974519252777,0.352878987789154,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7416679263114929,0.237428531050682,1.0800141096115112,285.0089416503906,284.95001220703125,299.3175048828125,293.2379455566406,297.89569091796875,297.23162841796875,285.0074768066406,1.0,0.5998947620391846,0.4230791628360748,0.4230791628360748,1.0,1.0,-3.232361316680908,1.027200698852539,2.205160617828369,0.2983556091785431,0.9402995705604552,0.9402995705604552,0.0,151.9705047607422,160.0,57474.703125,0.0,2761.920166015625,1.0,279.442138671875,283.21844482421875,296.21807861328125,299.87750244140625,293.1499938964844,293.1499938964844,279.1499938964844,32905.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033016562461852,1.0,0.0,0.0,3.639592170715332,3.639615535736084,8.838910048325488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7724609375,0.0,1498.5355224609375,1895.4371337890625,0.0,3434.3408203125,0.9005638957023621,1.0,0.0,3.0,1.0,0.0
18097620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6715192794799805,0.5373474359512329,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.937033474445343,0.4857123494148254,0.4607689380645752,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8621142506599426,0.3827515244483948,0.2693242728710174,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8533687591552734,0.37095907330513,0.3534760475158691,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7392100691795349,0.2372622787952423,1.080280900001526,284.9095153808594,284.95001220703125,299.3396301269531,293.2327575683594,297.8987121582031,297.227783203125,284.9111328125,1.0,0.6027119159698486,0.422088623046875,0.422088623046875,1.0,1.0,-3.243622303009033,1.0286824703216553,2.214939832687378,0.2975923120975494,0.8537211418151855,0.8537211418151855,0.0,154.30528259277344,163.0,58268.0390625,0.0,2798.019287109375,1.0,279.15777587890625,283.0984191894531,296.2601623535156,300.0396423339844,293.1499938964844,293.1499938964844,279.45001220703125,38389.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126755595207214,1.0,0.0,0.0,3.532937526702881,3.532960891723633,8.328470357810147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.3359375,0.0,1424.093017578125,1895.4371337890625,0.0,3521.41748046875,0.8814099431037903,1.0,0.0,3.0,1.0,0.0
18097680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6715192794799805,0.5373474359512329,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.937033474445343,0.4857123494148254,0.4607689380645752,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8621142506599426,0.3827515244483948,0.2693242728710174,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8533687591552734,0.37095907330513,0.3534760475158691,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7392100691795349,0.2372622787952423,1.080280900001526,284.9095153808594,284.95001220703125,299.3396301269531,293.2327575683594,297.8987121582031,297.227783203125,284.9111328125,1.0,0.6027119159698486,0.422088623046875,0.422088623046875,1.0,1.0,-3.243622303009033,1.0286824703216553,2.214939832687378,0.2975923120975494,0.8537211418151855,0.8537211418151855,0.0,154.30528259277344,163.0,58268.0390625,0.0,2798.019287109375,1.0,279.15777587890625,283.0984191894531,296.2601623535156,300.0396423339844,293.1499938964844,293.1499938964844,279.45001220703125,38389.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126755595207214,1.0,0.0,0.0,3.532937526702881,3.532960891723633,8.328470357810147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.3359375,0.0,1424.093017578125,1895.4371337890625,0.0,3521.41748046875,0.8814099431037903,1.0,0.0,3.0,1.0,0.0
18097740,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6685366034507751,0.5432873964309692,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9352163076400756,0.4888019859790802,0.4635263681411743,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8594393134117126,0.3835058212280273,0.2697490453720093,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8509563207626343,0.3719102144241333,0.3542718887329101,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7368042469024658,0.2374210506677627,1.080822467803955,285.01092529296875,284.95001220703125,299.361572265625,293.2275390625,297.9066162109375,297.2310485839844,285.010009765625,1.0,0.6057567596435547,0.4210980534553528,0.4210980534553528,1.0,1.0,-3.256194591522217,1.030656099319458,2.225538492202759,0.2964412271976471,0.9500781893730164,0.9500781893730164,0.0,156.72662353515625,151.0,57849.16015625,0.0,2837.57177734375,1.0,279.4416198730469,283.2120361328125,296.21099853515625,299.89373779296875,293.1499938964844,293.1499938964844,279.1499938964844,32932.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056522846221924,1.0,0.0,0.0,3.668379783630371,3.668403625488281,8.979287713373196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7060546875,0.0,1530.6424560546875,1895.4371337890625,0.0,3456.21240234375,0.90728098154068,1.0,0.0,3.0,1.0,0.0
18097800,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6685366034507751,0.5432873964309692,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9352163076400756,0.4888019859790802,0.4635263681411743,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8594393134117126,0.3835058212280273,0.2697490453720093,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8509563207626343,0.3719102144241333,0.3542718887329101,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7368042469024658,0.2374210506677627,1.080822467803955,285.01092529296875,284.95001220703125,299.361572265625,293.2275390625,297.9066162109375,297.2310485839844,285.010009765625,1.0,0.6057567596435547,0.4210980534553528,0.4210980534553528,1.0,1.0,-3.256194591522217,1.030656099319458,2.225538492202759,0.2964412271976471,0.9500781893730164,0.9500781893730164,0.0,156.72662353515625,151.0,57849.16015625,0.0,2837.57177734375,1.0,279.4416198730469,283.2120361328125,296.21099853515625,299.89373779296875,293.1499938964844,293.1499938964844,279.1499938964844,32932.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056522846221924,1.0,0.0,0.0,3.668379783630371,3.668403625488281,8.979287713373196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7060546875,0.0,1530.6424560546875,1895.4371337890625,0.0,3456.21240234375,0.90728098154068,1.0,0.0,3.0,1.0,0.0
18097860,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6649565696716309,0.5381224155426025,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9404065012931824,0.4910068809986114,0.4657733738422394,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8622344136238098,0.3834352791309356,0.2698263227939605,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8538879156112671,0.3721650540828705,0.3546492159366607,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7387638688087463,0.2370895743370056,1.0797423124313354,284.89959716796875,284.95001220703125,299.3833312988281,293.22235107421875,297.90948486328125,297.2280578613281,284.90093994140625,1.0,0.6037090420722961,0.4200375974178314,0.4200375974178314,1.0,1.0,-3.2519633769989014,1.0263488292694092,2.225614547729492,0.2926808893680572,0.8531568050384521,0.8531568050384521,0.0,154.8672332763672,154.0,58431.21484375,0.0,2818.432861328125,1.0,279.15753173828125,283.0834655761719,296.2493591308594,300.0457763671875,293.1499938964844,293.1499938964844,279.45001220703125,38793.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149731993675232,1.0,0.0,0.0,3.555948734283448,3.5559723377227783,8.4373152731132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.69384765625,0.0,1451.388427734375,1895.4371337890625,0.0,3542.69775390625,0.8866921067237854,1.0,0.0,3.0,1.0,0.0
18097920,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6649565696716309,0.5381224155426025,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9404065012931824,0.4910068809986114,0.4657733738422394,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8622344136238098,0.3834352791309356,0.2698263227939605,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8538879156112671,0.3721650540828705,0.3546492159366607,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7387638688087463,0.2370895743370056,1.0797423124313354,284.89959716796875,284.95001220703125,299.3833312988281,293.22235107421875,297.90948486328125,297.2280578613281,284.90093994140625,1.0,0.6037090420722961,0.4200375974178314,0.4200375974178314,1.0,1.0,-3.2519633769989014,1.0263488292694092,2.225614547729492,0.2926808893680572,0.8531568050384521,0.8531568050384521,0.0,154.8672332763672,154.0,58431.21484375,0.0,2818.432861328125,1.0,279.15753173828125,283.0834655761719,296.2493591308594,300.0457763671875,293.1499938964844,293.1499938964844,279.45001220703125,38793.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149731993675232,1.0,0.0,0.0,3.555948734283448,3.5559723377227783,8.4373152731132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.69384765625,0.0,1451.388427734375,1895.4371337890625,0.0,3542.69775390625,0.8866921067237854,1.0,0.0,3.0,1.0,0.0
18097980,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6643129587173462,0.5358185768127441,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9439309239387512,0.494059681892395,0.4683670997619629,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8637822270393372,0.3841464817523956,0.2701287269592285,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8555679321289062,0.3730613887310028,0.3552687764167785,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7396844625473022,0.237211212515831,1.0794272422790527,285.0006408691406,284.95001220703125,299.4049072265625,293.2171630859375,297.9164428710937,297.2308349609375,284.9997253417969,1.0,0.6037133932113647,0.41897714138031,0.41897714138031,1.0,1.0,-3.253019332885742,1.0239909887313845,2.2290282249450684,0.2889823615550995,0.9425026178359984,0.9425026178359984,0.0,154.1171112060547,157.0,57741.1328125,0.0,2816.499267578125,1.0,279.44171142578125,283.2010192871094,296.1953125,299.8759155273437,293.1499938964844,293.1499938964844,279.1499938964844,33414.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068186283111572,1.0,0.0,0.0,3.67205548286438,3.67207932472229,8.997291160994791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8125,0.0,1538.380615234375,1895.4371337890625,0.0,3467.056396484375,0.9084226489067078,1.0,0.0,3.0,1.0,0.0
18098040,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6643129587173462,0.5358185768127441,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9439309239387512,0.494059681892395,0.4683670997619629,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8637822270393372,0.3841464817523956,0.2701287269592285,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8555679321289062,0.3730613887310028,0.3552687764167785,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7396844625473022,0.237211212515831,1.0794272422790527,285.0006408691406,284.95001220703125,299.4049072265625,293.2171630859375,297.9164428710937,297.2308349609375,284.9997253417969,1.0,0.6037133932113647,0.41897714138031,0.41897714138031,1.0,1.0,-3.253019332885742,1.0239909887313845,2.2290282249450684,0.2889823615550995,0.9425026178359984,0.9425026178359984,0.0,154.1171112060547,157.0,57741.1328125,0.0,2816.499267578125,1.0,279.44171142578125,283.2010192871094,296.1953125,299.8759155273437,293.1499938964844,293.1499938964844,279.1499938964844,33414.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068186283111572,1.0,0.0,0.0,3.67205548286438,3.67207932472229,8.997291160994791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8125,0.0,1538.380615234375,1895.4371337890625,0.0,3467.056396484375,0.9084226489067078,1.0,0.0,3.0,1.0,0.0
18098100,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.6633343696594238,0.535965085029602,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9448561668395996,0.495267242193222,0.4697136282920837,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.863909125328064,0.3842115104198456,0.2703221440315246,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.855779767036438,0.373274952173233,0.3556355535984039,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7396706342697144,0.2371522635221481,1.079657793045044,284.8735656738281,284.95001220703125,299.4156188964844,293.2145690917969,297.9183654785156,297.23004150390625,284.8713684082031,1.0,0.6041897535324097,0.4184468984603882,0.4184468984603882,1.0,1.0,-3.255765199661255,1.0235936641693115,2.232171535491944,0.2876535654067993,0.8540554046630859,0.8540554046630859,0.0,154.262939453125,157.0,58619.1484375,0.0,2823.027099609375,1.0,279.1972045898437,283.0562438964844,296.2475280761719,300.08941650390625,293.1499938964844,293.1499938964844,279.1499938964844,37791.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130558967590332,1.0,0.0,0.0,3.6355950832366943,3.635619163513184,8.819506547297351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.6962890625,0.0,1530.5511474609375,1895.4371337890625,0.0,3524.94189453125,0.9010800719261168,1.0,0.0,3.0,1.0,0.0
18098160,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6618810892105103,0.5374007821083069,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.944689929485321,0.4963605999946594,0.4707519710063934,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8631159067153931,0.3841512799263,0.2702969908714294,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8551291823387146,0.3733789324760437,0.3557577729225158,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7389435172080994,0.237001821398735,1.0791374444961548,284.90386962890625,284.95001220703125,299.4263000488281,293.21197509765625,297.9197998046875,297.2281188964844,284.9058837890625,1.0,0.604846715927124,0.4180528819561004,0.4180528819561004,1.0,1.0,-3.258230209350586,1.0234246253967283,2.2348055839538574,0.2867127954959869,0.8529292941093445,0.8529292941093445,0.0,154.812744140625,145.0,58358.34375,0.0,2831.224365234375,1.0,279.1578369140625,283.0852966308594,296.2341613769531,300.02203369140625,293.1499938964844,293.1499938964844,279.45001220703125,38864.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150049686431884,1.0,0.0,0.0,3.549614667892456,3.549638271331787,8.407284326494846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.28173828125,0.0,1445.1722412109375,1895.4371337890625,0.0,3542.99169921875,0.8855094313621521,1.0,0.0,3.0,1.0,0.0
18098220,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6613814830780029,0.5276997089385986,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9530027508735656,0.4994463324546814,0.473320722579956,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8686525821685791,0.3848636746406555,0.2705589234828949,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8606956005096436,0.3742724955081939,0.3563157916069031,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7430681586265564,0.2371525019407272,1.0786865949630735,284.9979553222656,284.95001220703125,299.447509765625,293.2068176269531,297.9273986816406,297.2319641113281,284.9964904785156,1.0,0.6014999151229858,0.4172648191452026,0.4172648191452026,1.0,1.0,-3.2501208782196045,1.0183242559432983,2.231796741485596,0.2846019268035888,0.9391292929649352,0.9391292929649352,0.0,151.4671630859375,163.0,57605.328125,0.0,2795.7978515625,1.0,279.4416809082031,283.1965637207031,296.1840515136719,299.8586730957031,293.1499938964844,293.1499938964844,279.1499938964844,33489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067856073379515,1.0,0.0,0.0,3.66826057434082,3.668284177780152,8.978703363027307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0830078125,0.0,1534.7003173828125,1895.4371337890625,0.0,3466.749267578125,0.9075748920440674,1.0,0.0,3.0,1.0,0.0
18098280,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6613814830780029,0.5276997089385986,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9530027508735656,0.4994463324546814,0.473320722579956,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8686525821685791,0.3848636746406555,0.2705589234828949,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8606956005096436,0.3742724955081939,0.3563157916069031,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7430681586265564,0.2371525019407272,1.0786865949630735,284.9979553222656,284.95001220703125,299.447509765625,293.2068176269531,297.9273986816406,297.2319641113281,284.9964904785156,1.0,0.6014999151229858,0.4172648191452026,0.4172648191452026,1.0,1.0,-3.2501208782196045,1.0183242559432983,2.231796741485596,0.2846019268035888,0.9391292929649352,0.9391292929649352,0.0,151.4671630859375,163.0,57605.328125,0.0,2795.7978515625,1.0,279.4416809082031,283.1965637207031,296.1840515136719,299.8586730957031,293.1499938964844,293.1499938964844,279.1499938964844,33489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067856073379515,1.0,0.0,0.0,3.66826057434082,3.668284177780152,8.978703363027307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0830078125,0.0,1534.7003173828125,1895.4371337890625,0.0,3466.749267578125,0.9075748920440674,1.0,0.0,3.0,1.0,0.0
18098340,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.659583568572998,0.5357869863510132,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9495300054550172,0.501808226108551,0.4758097529411316,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.864500105381012,0.3849059343338012,0.2707891464233398,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8568578958511353,0.3746269047260284,0.3568896651268005,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7396141290664673,0.2370308637619018,1.0790348052978516,284.90948486328125,284.95001220703125,299.468505859375,293.20166015625,297.9309997558594,297.2291564941406,284.9109802246094,1.0,0.6058895587921143,0.4164767861366272,0.4164767861366272,1.0,1.0,-3.264183759689331,1.0212301015853882,2.2429537773132324,0.285124659538269,0.8546978235244751,0.8546978235244751,0.0,154.6594696044922,166.0,58317.66796875,0.0,2842.843994140625,1.0,279.1582336425781,283.0870666503906,296.2221069335937,300.0024719238281,293.1499938964844,293.1499938964844,279.45001220703125,38548.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914660632610321,1.0,0.0,0.0,3.546801805496216,3.546825408935547,8.39396534502157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.09423828125,0.0,1439.8843994140625,1895.4371337890625,0.0,3539.804443359375,0.8847153186798096,1.0,0.0,3.0,1.0,0.0
18098400,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.659583568572998,0.5357869863510132,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9495300054550172,0.501808226108551,0.4758097529411316,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.864500105381012,0.3849059343338012,0.2707891464233398,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8568578958511353,0.3746269047260284,0.3568896651268005,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7396141290664673,0.2370308637619018,1.0790348052978516,284.90948486328125,284.95001220703125,299.468505859375,293.20166015625,297.9309997558594,297.2291564941406,284.9109802246094,1.0,0.6058895587921143,0.4164767861366272,0.4164767861366272,1.0,1.0,-3.264183759689331,1.0212301015853882,2.2429537773132324,0.285124659538269,0.8546978235244751,0.8546978235244751,0.0,154.6594696044922,166.0,58317.66796875,0.0,2842.843994140625,1.0,279.1582336425781,283.0870666503906,296.2221069335937,300.0024719238281,293.1499938964844,293.1499938964844,279.45001220703125,38548.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914660632610321,1.0,0.0,0.0,3.546801805496216,3.546825408935547,8.39396534502157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.09423828125,0.0,1439.8843994140625,1895.4371337890625,0.0,3539.804443359375,0.8847153186798096,1.0,0.0,3.0,1.0,0.0
18098460,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6560118198394775,0.544018030166626,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.946292281150818,0.505003809928894,0.4787033498287201,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8606497645378113,0.3856930434703827,0.2712681591510772,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8532714247703552,0.3755920231342315,0.3577383756637573,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7363162636756897,0.2372255325317382,1.079964280128479,285.0142517089844,284.95001220703125,299.4893493652344,293.196533203125,297.93902587890625,297.23291015625,285.0133972167969,1.0,0.609719455242157,0.4156209230422973,0.4156209230422973,1.0,1.0,-3.2802844047546387,1.0246697664260864,2.2556145191192627,0.2857081890106201,0.9545782804489136,0.9545782804489136,0.0,158.02658081054688,169.0,57920.5390625,0.0,2895.51220703125,1.0,279.44171142578125,283.2030334472656,296.1775207519531,299.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,32932.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907174587249756,1.0,0.0,0.0,3.681797742843628,3.681821584701538,9.045095339388354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9833984375,0.0,1545.682373046875,1895.4371337890625,0.0,3470.3642578125,0.910329282283783,1.0,0.0,3.0,1.0,0.0
