time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098520,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6560118198394775,0.544018030166626,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.946292281150818,0.505003809928894,0.4787033498287201,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8606497645378113,0.3856930434703827,0.2712681591510772,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8532714247703552,0.3755920231342315,0.3577383756637573,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7363162636756897,0.2372255325317382,1.079964280128479,285.0142517089844,284.95001220703125,299.4893493652344,293.196533203125,297.93902587890625,297.23291015625,285.0133972167969,1.0,0.609719455242157,0.4156209230422973,0.4156209230422973,1.0,1.0,-3.2802844047546387,1.0246697664260864,2.2556145191192627,0.2857081890106201,0.9545782804489136,0.9545782804489136,0.0,158.02658081054688,169.0,57920.5390625,0.0,2895.51220703125,1.0,279.44171142578125,283.2030334472656,296.1775207519531,299.86279296875,293.1499938964844,293.1499938964844,279.1499938964844,32932.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907174587249756,1.0,0.0,0.0,3.681797742843628,3.681821584701538,9.045095339388354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9833984375,0.0,1545.682373046875,1895.4371337890625,0.0,3470.3642578125,0.910329282283783,1.0,0.0,3.0,1.0,0.0
18098580,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6500133872032166,0.552692711353302,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9425097703933716,0.5072842240333557,0.4811988472938537,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8564243316650391,0.3856531977653503,0.2714942991733551,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8493533730506897,0.3758623600006103,0.3583022654056549,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7326818704605103,0.236889362335205,1.0797531604766846,284.9073791503906,284.95001220703125,299.510009765625,293.1914367675781,297.9410705566406,297.2281799316406,284.9090881347656,1.0,0.6134466528892517,0.4147650599479675,0.4147650599479675,1.0,1.0,-3.2944161891937256,1.0274714231491089,2.2669448852539062,0.2845520079135895,0.8643381595611572,0.8643381595611572,0.0,161.41212463378906,172.0,58793.484375,0.0,2944.55908203125,1.0,279.1573791503906,283.0736999511719,296.2202453613281,300.03179931640625,293.1499938964844,293.1499938964844,279.45001220703125,38295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168052077293396,1.0,0.0,0.0,3.586674451828003,3.586698293685913,8.58375244661147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.546875,0.0,1480.7296142578125,1895.4371337890625,0.0,3559.64599609375,0.8931770920753479,1.0,0.0,3.0,1.0,0.0
18098640,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6500133872032166,0.552692711353302,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9425097703933716,0.5072842240333557,0.4811988472938537,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8564243316650391,0.3856531977653503,0.2714942991733551,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8493533730506897,0.3758623600006103,0.3583022654056549,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7326818704605103,0.236889362335205,1.0797531604766846,284.9073791503906,284.95001220703125,299.510009765625,293.1914367675781,297.9410705566406,297.2281799316406,284.9090881347656,1.0,0.6134466528892517,0.4147650599479675,0.4147650599479675,1.0,1.0,-3.2944161891937256,1.0274714231491089,2.2669448852539062,0.2845520079135895,0.8643381595611572,0.8643381595611572,0.0,161.41212463378906,172.0,58793.484375,0.0,2944.55908203125,1.0,279.1573791503906,283.0736999511719,296.2202453613281,300.03179931640625,293.1499938964844,293.1499938964844,279.45001220703125,38295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168052077293396,1.0,0.0,0.0,3.586674451828003,3.586698293685913,8.58375244661147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.546875,0.0,1480.7296142578125,1895.4371337890625,0.0,3559.64599609375,0.8931770920753479,1.0,0.0,3.0,1.0,0.0
18098700,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6472650766372681,0.5570247769355774,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9406195282936096,0.5087623596191406,0.4824203848838806,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.85433429479599,0.3859313726425171,0.2715799212455749,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8474106788635254,0.3762351274490356,0.3585430085659027,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7308202385902405,0.2368246614933014,1.0792704820632937,285.0245056152344,284.95001220703125,299.520263671875,293.1889038085937,297.9439697265625,297.228515625,285.0264587402344,1.0,0.6152288317680359,0.4143371284008026,0.4143371284008026,1.0,1.0,-3.3009033203125,1.0286659002304075,2.272237539291382,0.2837425172328949,0.9478691220283508,0.9478691220283508,0.0,163.0870819091797,172.0,58083.96875,0.0,2967.890625,1.0,279.4002990722656,283.20361328125,296.16357421875,299.825439453125,293.1499938964844,293.1499938964844,279.45001220703125,33732.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113423228263856,1.0,0.0,0.0,3.643713235855103,3.6437368392944336,8.858938826961094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.6337890625,0.0,1509.252197265625,1895.4371337890625,0.0,3509.056884765625,0.903876543045044,1.0,0.0,3.0,1.0,0.0
18098760,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.6446705460548401,0.5606215596199036,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9394526481628418,0.5103766322135925,0.4839623272418976,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8528639674186707,0.3863525688648224,0.2718878984451294,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8460372686386108,0.3767294883728027,0.3590317666530609,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7294203639030457,0.2368461638689041,1.0795007944107056,285.014892578125,284.95001220703125,299.53045654296875,293.1863708496094,297.9476013183594,297.2303466796875,285.0134582519531,1.0,0.617035984992981,0.4137789011001587,0.4137789011001587,1.0,1.0,-3.308316707611084,1.0298320055007937,2.27848482131958,0.2830302715301513,0.965495228767395,0.965495228767395,0.0,164.587646484375,175.0,58323.29296875,0.0,2992.322021484375,1.0,279.4428100585937,283.1929931640625,296.1693725585937,299.8818054199219,293.1499938964844,293.1499938964844,279.1499938964844,32904.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098171591758728,1.0,0.0,0.0,3.7192063331604,3.7192304134368896,9.22983247164666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.6357421875,0.0,1587.9322509765625,1895.4371337890625,0.0,3494.906494140625,0.9185241460800172,1.0,0.0,3.0,1.0,0.0
18098820,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6374615430831909,0.5690174698829651,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9358931183815002,0.5125767588615417,0.4863883554935455,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8489750623703003,0.3862608671188354,0.2720801830291748,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.842422604560852,0.3769310116767883,0.3595330119132995,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7258638143539429,0.2363296747207641,1.078449845314026,284.9028015136719,284.95001220703125,299.5507507324219,293.18133544921875,297.9483337402344,297.2247314453125,284.9043884277344,1.0,0.6205118894577026,0.4126624166965484,0.4126624166965484,1.0,1.0,-3.3209052085876465,1.0312840938568115,2.289621114730835,0.2814270257949829,0.8702041506767273,0.8702041506767273,0.0,167.93313598632812,178.0,59184.3046875,0.0,3038.558349609375,1.0,279.1573486328125,283.05926513671875,296.2101135253906,300.0472106933594,293.1499938964844,293.1499938964844,279.45001220703125,38341.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194479584693908,1.0,0.0,0.0,3.6237618923187256,3.623786211013794,8.762189054323244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7822265625,0.0,1521.5670166015625,1895.4371337890625,0.0,3584.063232421875,0.9013165235519408,1.0,0.0,3.0,1.0,0.0
18098880,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6374615430831909,0.5690174698829651,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9358931183815002,0.5125767588615417,0.4863883554935455,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8489750623703003,0.3862608671188354,0.2720801830291748,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.842422604560852,0.3769310116767883,0.3595330119132995,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7258638143539429,0.2363296747207641,1.078449845314026,284.9028015136719,284.95001220703125,299.5507507324219,293.18133544921875,297.9483337402344,297.2247314453125,284.9043884277344,1.0,0.6205118894577026,0.4126624166965484,0.4126624166965484,1.0,1.0,-3.3209052085876465,1.0312840938568115,2.289621114730835,0.2814270257949829,0.8702041506767273,0.8702041506767273,0.0,167.93313598632812,178.0,59184.3046875,0.0,3038.558349609375,1.0,279.1573486328125,283.05926513671875,296.2101135253906,300.0472106933594,293.1499938964844,293.1499938964844,279.45001220703125,38341.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194479584693908,1.0,0.0,0.0,3.6237618923187256,3.623786211013794,8.762189054323244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7822265625,0.0,1521.5670166015625,1895.4371337890625,0.0,3584.063232421875,0.9013165235519408,1.0,0.0,3.0,1.0,0.0
18098940,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9954416751861572,0.6318954229354858,0.5697075724601746,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.930622398853302,0.5155923366546631,0.4891439080238342,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8439100384712219,0.386901319026947,0.272481620311737,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8376069068908691,0.3777219653129577,0.360256016254425,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7211645841598511,0.2361283004283905,1.0777385234832764,285.009033203125,284.95001220703125,299.5708312988281,293.17633056640625,297.9537048339844,297.2264099121094,285.0078125,1.0,0.6234123706817627,0.4115459322929382,0.4115459322929382,1.0,1.0,-3.325817346572876,1.0299179553985596,2.2958993911743164,0.2797418534755707,0.9681859016418456,0.9681859016418456,0.0,172.15040588378906,181.0,58541.6484375,0.0,3072.98388671875,1.0,279.4422302246094,283.1804504394531,296.1586608886719,299.8884582519531,293.1499938964844,293.1499938964844,279.1499938964844,33228.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122256636619568,1.0,0.0,0.0,3.744520664215088,3.744545221328736,9.355904353469668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.689453125,0.0,1619.6185302734375,1895.4371337890625,0.0,3517.2470703125,0.9246067404747008,1.0,0.0,3.0,1.0,0.0
18099000,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9954416751861572,0.6318954229354858,0.5697075724601746,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.930622398853302,0.5155923366546631,0.4891439080238342,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8439100384712219,0.386901319026947,0.272481620311737,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8376069068908691,0.3777219653129577,0.360256016254425,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7211645841598511,0.2361283004283905,1.0777385234832764,285.009033203125,284.95001220703125,299.5708312988281,293.17633056640625,297.9537048339844,297.2264099121094,285.0078125,1.0,0.6234123706817627,0.4115459322929382,0.4115459322929382,1.0,1.0,-3.325817346572876,1.0299179553985596,2.2958993911743164,0.2797418534755707,0.9681859016418456,0.9681859016418456,0.0,172.15040588378906,181.0,58541.6484375,0.0,3072.98388671875,1.0,279.4422302246094,283.1804504394531,296.1586608886719,299.8884582519531,293.1499938964844,293.1499938964844,279.1499938964844,33228.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122256636619568,1.0,0.0,0.0,3.744520664215088,3.744545221328736,9.355904353469668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.689453125,0.0,1619.6185302734375,1895.4371337890625,0.0,3517.2470703125,0.9246067404747008,1.0,0.0,3.0,1.0,0.0
18099060,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9874529242515564,0.6267353296279907,0.5653214454650879,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9240522980690002,0.517676055431366,0.4915403425693512,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.837962806224823,0.3867079615592956,0.2726637721061706,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8319371342658997,0.3778128921985626,0.3607329130172729,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.71562659740448,0.2355268150568008,1.076542615890503,284.8934020996094,284.95001220703125,299.5907287597656,293.17138671875,297.9538269042969,297.22076416015625,284.8952331542969,1.0,0.6254671812057495,0.4105416238307953,0.4105416238307953,1.0,1.0,-3.3225297927856445,1.0258995294570925,2.2966301441192627,0.277731716632843,0.865041971206665,0.865041971206665,0.0,176.80067443847656,184.0,59118.36328125,0.0,3092.410888671875,1.0,279.1567687988281,283.0481872558594,296.19580078125,300.0343322753906,293.1499938964844,293.1499938964844,279.45001220703125,39026.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920914590358734,1.0,0.0,0.0,3.628817558288574,3.6288418769836426,8.786654461800936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.119140625,0.0,1532.2442626953125,1895.4371337890625,0.0,3597.59619140625,0.9028809666633606,1.0,0.0,3.0,1.0,0.0
18099120,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9874529242515564,0.6267353296279907,0.5653214454650879,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9240522980690002,0.517676055431366,0.4915403425693512,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.837962806224823,0.3867079615592956,0.2726637721061706,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8319371342658997,0.3778128921985626,0.3607329130172729,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.71562659740448,0.2355268150568008,1.076542615890503,284.8934020996094,284.95001220703125,299.5907287597656,293.17138671875,297.9538269042969,297.22076416015625,284.8952331542969,1.0,0.6254671812057495,0.4105416238307953,0.4105416238307953,1.0,1.0,-3.3225297927856445,1.0258995294570925,2.2966301441192627,0.277731716632843,0.865041971206665,0.865041971206665,0.0,176.80067443847656,184.0,59118.36328125,0.0,3092.410888671875,1.0,279.1567687988281,283.0481872558594,296.19580078125,300.0343322753906,293.1499938964844,293.1499938964844,279.45001220703125,39026.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920914590358734,1.0,0.0,0.0,3.628817558288574,3.6288418769836426,8.786654461800936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.119140625,0.0,1532.2442626953125,1895.4371337890625,0.0,3597.59619140625,0.9028809666633606,1.0,0.0,3.0,1.0,0.0
18099180,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.981680691242218,0.6238108277320862,0.5623793601989746,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9204647541046144,0.5206721425056458,0.4942163228988647,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8342437148094177,0.387310266494751,0.2729995846748352,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8284023404121399,0.3785638213157654,0.3613644242286682,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7118425965309143,0.2354182451963424,1.0758938789367676,285.0037841796875,284.95001220703125,299.6104736328125,293.16650390625,297.9598083496094,297.22344970703125,285.0028991699219,1.0,0.6272887587547302,0.4095373451709747,0.4095373451709747,1.0,1.0,-3.322583198547364,1.0231339931488037,2.29944920539856,0.2752350568771362,0.9603703022003174,0.9603703022003174,0.0,180.10418701171875,187.0,58360.40625,0.0,3111.2919921875,1.0,279.44219970703125,283.17547607421875,296.142822265625,299.861328125,293.1499938964844,293.1499938964844,279.1499938964844,33552.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123765230178832,1.0,0.0,0.0,3.737326383590698,3.7373509407043457,9.319987839262468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.052734375,0.0,1613.763916015625,1895.4371337890625,0.0,3518.645751953125,0.9232562780380248,1.0,0.0,3.0,1.0,0.0
18099240,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.981680691242218,0.6238108277320862,0.5623793601989746,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9204647541046144,0.5206721425056458,0.4942163228988647,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8342437148094177,0.387310266494751,0.2729995846748352,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8284023404121399,0.3785638213157654,0.3613644242286682,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7118425965309143,0.2354182451963424,1.0758938789367676,285.0037841796875,284.95001220703125,299.6104736328125,293.16650390625,297.9598083496094,297.22344970703125,285.0028991699219,1.0,0.6272887587547302,0.4095373451709747,0.4095373451709747,1.0,1.0,-3.322583198547364,1.0231339931488037,2.29944920539856,0.2752350568771362,0.9603703022003174,0.9603703022003174,0.0,180.10418701171875,187.0,58360.40625,0.0,3111.2919921875,1.0,279.44219970703125,283.17547607421875,296.142822265625,299.861328125,293.1499938964844,293.1499938964844,279.1499938964844,33552.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123765230178832,1.0,0.0,0.0,3.737326383590698,3.7373509407043457,9.319987839262468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.052734375,0.0,1613.763916015625,1895.4371337890625,0.0,3518.645751953125,0.9232562780380248,1.0,0.0,3.0,1.0,0.0
18099300,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9788538217544556,0.6217102408409119,0.5609540343284607,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.918900191783905,0.5218240022659302,0.4955906867980957,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8325701951980591,0.3873119652271271,0.273201048374176,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8268125057220459,0.3786962628364563,0.3617242872714996,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.710119366645813,0.2352519333362579,1.0759408473968506,284.87255859375,284.95001220703125,299.6202697753906,293.1640625,297.9608459472656,297.2220153808594,284.8697509765625,1.0,0.6282201409339905,0.4090352058410644,0.4090352058410644,1.0,1.0,-3.323259115219116,1.0220030546188354,2.3012561798095703,0.2736972868442535,0.8696022033691406,0.8696022033691406,0.0,181.6811981201172,187.0,59277.515625,0.0,3121.729736328125,1.0,279.1956787109375,283.0258178710937,296.1957397460937,300.0777282714844,293.1499938964844,293.1499938964844,279.1499938964844,37627.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918515145778656,1.0,0.0,0.0,3.705342292785645,3.705367088317871,9.161149137071334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.318359375,0.0,1607.9759521484375,1895.4371337890625,0.0,3575.44921875,0.916653573513031,1.0,0.0,3.0,1.0,0.0
18099360,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9750514030456544,0.6194555759429932,0.5589902400970459,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9163854122161864,0.5228214859962463,0.4966155290603637,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8301563262939453,0.3871524631977081,0.2731642723083496,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8245176076889038,0.3786897361278534,0.3618172705173492,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7076795697212219,0.2349759042263031,1.0751910209655762,284.89666748046875,284.95001220703125,299.6300048828125,293.1616516113281,297.9609069824219,297.2189636230469,284.89849853515625,1.0,0.6289951205253601,0.4086546003818512,0.4086546003818512,1.0,1.0,-3.321297407150269,1.0202646255493164,2.301032781600952,0.2719501256942749,0.8626145720481873,0.8626145720481873,0.0,183.60504150390625,190.0,58940.8125,0.0,3128.319580078125,1.0,279.1572570800781,283.0506896972656,296.1827087402344,300.0083923339844,293.1499938964844,293.1499938964844,279.45001220703125,39040.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203879833221436,1.0,0.0,0.0,3.616099834442138,3.616124153137207,8.725174325263652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1376953125,0.0,1518.3177490234375,1895.4371337890625,0.0,3592.738525390625,0.9002349972724915,1.0,0.0,3.0,1.0,0.0
18099420,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9696905016899108,0.6167615056037903,0.5563203692436218,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.913931667804718,0.5258700251579285,0.4993324875831604,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8272615075111389,0.3877746760845184,0.2735075652599334,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8217684030532837,0.3794673383235931,0.3624629974365234,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7045326232910156,0.2349741905927658,1.075008988380432,285.00567626953125,284.95001220703125,299.6493530273437,293.1568603515625,297.96783447265625,297.2224426269531,285.0047912597656,1.0,0.6306793093681335,0.407893419265747,0.407893419265747,1.0,1.0,-3.3223135471343994,1.0185749530792236,2.303738594055176,0.2691155970096588,0.9585890173912048,0.9585890173912048,0.0,186.42274475097656,193.0,58223.34375,0.0,3146.5634765625,1.0,279.442138671875,283.1761779785156,296.1326599121094,299.8414306640625,293.1499938964844,293.1499938964844,279.1499938964844,33491.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117929339408876,1.0,0.0,0.0,3.727813482284546,3.7278378009796143,9.272602596865908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.5341796875,0.0,1602.3095703125,1895.4371337890625,0.0,3513.235595703125,0.921077847480774,1.0,0.0,3.0,1.0,0.0
18099480,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9696905016899108,0.6167615056037903,0.5563203692436218,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.913931667804718,0.5258700251579285,0.4993324875831604,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8272615075111389,0.3877746760845184,0.2735075652599334,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8217684030532837,0.3794673383235931,0.3624629974365234,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7045326232910156,0.2349741905927658,1.075008988380432,285.00567626953125,284.95001220703125,299.6493530273437,293.1568603515625,297.96783447265625,297.2224426269531,285.0047912597656,1.0,0.6306793093681335,0.407893419265747,0.407893419265747,1.0,1.0,-3.3223135471343994,1.0185749530792236,2.303738594055176,0.2691155970096588,0.9585890173912048,0.9585890173912048,0.0,186.42274475097656,193.0,58223.34375,0.0,3146.5634765625,1.0,279.442138671875,283.1761779785156,296.1326599121094,299.8414306640625,293.1499938964844,293.1499938964844,279.1499938964844,33491.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117929339408876,1.0,0.0,0.0,3.727813482284546,3.7278378009796143,9.272602596865908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.5341796875,0.0,1602.3095703125,1895.4371337890625,0.0,3513.235595703125,0.921077847480774,1.0,0.0,3.0,1.0,0.0
18099540,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9631592631340028,0.6125401854515076,0.5530493855476379,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9106758236885072,0.5280377268791199,0.5017436146736145,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8237336874008179,0.3876186609268188,0.2736671864986419,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8184049725532532,0.3796025812625885,0.3629164099693298,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7008757591247559,0.2345966398715973,1.074581503868103,284.89849853515625,284.95001220703125,299.66851806640625,293.1521301269531,297.9692687988281,297.2183532714844,284.900146484375,1.0,0.6323363184928894,0.4071322381496429,0.4071322381496429,1.0,1.0,-3.3215115070343018,1.0161758661270142,2.305335760116577,0.2670255899429321,0.8620686531066895,0.8620686531066895,0.0,189.72186279296875,196.0,58828.7109375,0.0,3163.50146484375,1.0,279.1571350097656,283.0509033203125,296.1737365722656,299.9915771484375,293.1499938964844,293.1499938964844,279.45001220703125,38949.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919953227043152,1.0,0.0,0.0,3.6091887950897217,3.609212875366211,8.6918549868642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.64599609375,0.0,1510.0595703125,1895.4371337890625,0.0,3588.7265625,0.8986457586288452,1.0,0.0,3.0,1.0,0.0
18099600,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9631592631340028,0.6125401854515076,0.5530493855476379,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9106758236885072,0.5280377268791199,0.5017436146736145,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8237336874008179,0.3876186609268188,0.2736671864986419,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8184049725532532,0.3796025812625885,0.3629164099693298,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7008757591247559,0.2345966398715973,1.074581503868103,284.89849853515625,284.95001220703125,299.66851806640625,293.1521301269531,297.9692687988281,297.2183532714844,284.900146484375,1.0,0.6323363184928894,0.4071322381496429,0.4071322381496429,1.0,1.0,-3.3215115070343018,1.0161758661270142,2.305335760116577,0.2670255899429321,0.8620686531066895,0.8620686531066895,0.0,189.72186279296875,196.0,58828.7109375,0.0,3163.50146484375,1.0,279.1571350097656,283.0509033203125,296.1737365722656,299.9915771484375,293.1499938964844,293.1499938964844,279.45001220703125,38949.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919953227043152,1.0,0.0,0.0,3.6091887950897217,3.609212875366211,8.6918549868642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.64599609375,0.0,1510.0595703125,1895.4371337890625,0.0,3588.7265625,0.8986457586288452,1.0,0.0,3.0,1.0,0.0
18099660,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9578755497932434,0.609927237033844,0.5504545569419861,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9087616205215454,0.5310928225517273,0.5044623017311096,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8211960196495056,0.3882303237915039,0.2740002870559692,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8159872889518738,0.380376398563385,0.3635548651218414,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6981149911880493,0.2346301078796386,1.07455575466156,285.006103515625,284.95001220703125,299.6875,293.1474914550781,297.97613525390625,297.2221069335937,285.0052185058594,1.0,0.6340059041976929,0.4063621163368225,0.4063621163368225,1.0,1.0,-3.3227903842926025,1.0144490003585815,2.3083412647247314,0.2656855285167694,0.957709550857544,0.957709550857544,0.0,192.4602813720703,199.0,58125.01171875,0.0,3181.890625,1.0,279.44207763671875,283.1751708984375,296.123779296875,299.8261108398437,293.1499938964844,293.1499938964844,279.1499938964844,33446.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114593267440796,1.0,0.0,0.0,3.722531318664551,3.722555637359619,9.24634321108897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.4189453125,0.0,1595.887939453125,1895.4371337890625,0.0,3510.14208984375,0.9198530912399292,1.0,0.0,3.0,1.0,0.0
18099720,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9578755497932434,0.609927237033844,0.5504545569419861,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9087616205215454,0.5310928225517273,0.5044623017311096,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8211960196495056,0.3882303237915039,0.2740002870559692,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8159872889518738,0.380376398563385,0.3635548651218414,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6981149911880493,0.2346301078796386,1.07455575466156,285.006103515625,284.95001220703125,299.6875,293.1474914550781,297.97613525390625,297.2221069335937,285.0052185058594,1.0,0.6340059041976929,0.4063621163368225,0.4063621163368225,1.0,1.0,-3.3227903842926025,1.0144490003585815,2.3083412647247314,0.2656855285167694,0.957709550857544,0.957709550857544,0.0,192.4602813720703,199.0,58125.01171875,0.0,3181.890625,1.0,279.44207763671875,283.1751708984375,296.123779296875,299.8261108398437,293.1499938964844,293.1499938964844,279.1499938964844,33446.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114593267440796,1.0,0.0,0.0,3.722531318664551,3.722555637359619,9.24634321108897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.4189453125,0.0,1595.887939453125,1895.4371337890625,0.0,3510.14208984375,0.9198530912399292,1.0,0.0,3.0,1.0,0.0
18099780,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9512974619865416,0.6057963371276855,0.5472575426101685,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9059509038925172,0.533246636390686,0.5068612098693848,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8179080486297607,0.3880559504032135,0.2741458415985107,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8128294944763184,0.3804967701435089,0.3639934957027435,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6947405338287354,0.2342695891857147,1.074207067489624,284.8988342285156,284.95001220703125,299.706298828125,293.1429138183594,297.9775085449219,297.2182312011719,284.9004821777344,1.0,0.6356592774391174,0.4055919945240021,0.4055919945240021,1.0,1.0,-3.3221242427825928,1.0120179653167725,2.3101062774658203,0.2643368542194366,0.8614165186882019,0.8614165186882019,0.0,195.7310485839844,202.0,58736.28515625,0.0,3198.963623046875,1.0,279.1571655273437,283.0497741699219,296.1649169921875,299.976806640625,293.1499938964844,293.1499938964844,279.45001220703125,38925.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91970694065094,1.0,0.0,0.0,3.604624032974243,3.604648113250733,8.669882731737744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.79150390625,0.0,1504.8895263671875,1895.4371337890625,0.0,3586.453369140625,0.8976144790649414,1.0,0.0,3.0,1.0,0.0
18099840,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9512974619865416,0.6057963371276855,0.5472575426101685,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9059509038925172,0.533246636390686,0.5068612098693848,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8179080486297607,0.3880559504032135,0.2741458415985107,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8128294944763184,0.3804967701435089,0.3639934957027435,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6947405338287354,0.2342695891857147,1.074207067489624,284.8988342285156,284.95001220703125,299.706298828125,293.1429138183594,297.9775085449219,297.2182312011719,284.9004821777344,1.0,0.6356592774391174,0.4055919945240021,0.4055919945240021,1.0,1.0,-3.3221242427825928,1.0120179653167725,2.3101062774658203,0.2643368542194366,0.8614165186882019,0.8614165186882019,0.0,195.7310485839844,202.0,58736.28515625,0.0,3198.963623046875,1.0,279.1571655273437,283.0497741699219,296.1649169921875,299.976806640625,293.1499938964844,293.1499938964844,279.45001220703125,38925.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91970694065094,1.0,0.0,0.0,3.604624032974243,3.604648113250733,8.669882731737744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.79150390625,0.0,1504.8895263671875,1895.4371337890625,0.0,3586.453369140625,0.8976144790649414,1.0,0.0,3.0,1.0,0.0
18099900,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9481104612350464,0.604442834854126,0.5457311272621155,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9046775102615356,0.5346948504447937,0.5080443024635315,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8163232803344727,0.3882772326469421,0.274192750453949,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8113018870353699,0.3808095455169678,0.3641772270202636,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6930925846099854,0.234232410788536,1.0738071203231812,285.01617431640625,284.95001220703125,299.71563720703125,293.140625,297.9803466796875,297.2193603515625,285.0179443359375,1.0,0.6364272832870483,0.4052069187164306,0.4052069187164306,1.0,1.0,-3.3215014934539795,1.0107169151306152,2.3107845783233643,0.2633620798587799,0.942384958267212,0.942384958267212,0.0,197.28192138671875,202.0,57897.625,0.0,3206.383056640625,1.0,279.40057373046875,283.1822814941406,296.1078796386719,299.7612609863281,293.1499938964844,293.1499938964844,279.45001220703125,34221.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913464367389679,1.0,0.0,0.0,3.652704954147339,3.652728796005249,8.902715649128368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.58203125,0.0,1522.8663330078125,1895.4371337890625,0.0,3528.72607421875,0.90628319978714,1.0,0.0,3.0,1.0,0.0
18099960,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.945911705493927,0.6032587885856628,0.5447224378585815,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.904237687587738,0.5362891554832458,0.5095618963241577,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8154435753822327,0.3886463344097137,0.2744612097740173,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8104588389396667,0.3812514543533325,0.3646109104156494,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6921072006225586,0.2343086898326873,1.0742082595825195,285.00640869140625,284.95001220703125,299.72491455078125,293.1383972167969,297.9843139648437,297.2220764160156,285.0050354003906,1.0,0.6373268961906433,0.404833048582077,0.404833048582077,1.0,1.0,-3.323437690734864,1.0103486776351929,2.31308913230896,0.262641042470932,0.9570452570915222,0.9570452570915222,0.0,198.4693145751953,205.0,58041.84375,0.0,3217.447265625,1.0,279.4429016113281,283.173583984375,296.1140441894531,299.81109619140625,293.1499938964844,293.1499938964844,279.1499938964844,33359.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112021923065186,1.0,0.0,0.0,3.72028398513794,3.7203080654144287,9.23518200579565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.90234375,0.0,1592.64111328125,1895.4371337890625,0.0,3507.75732421875,0.9190720915794371,1.0,0.0,3.0,1.0,0.0
18100020,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9392741918563844,0.5992228984832764,0.5416176915168762,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9016899466514589,0.5384219884872437,0.5119503736495972,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8122150897979736,0.3884532749652862,0.2745981812477112,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8073233366012573,0.3813528418540954,0.3650374114513397,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.688876211643219,0.2339528948068618,1.0738989114761353,284.8990478515625,284.95001220703125,299.74334716796875,293.13397216796875,297.985595703125,297.2182006835937,284.90069580078125,1.0,0.6389825344085693,0.4040853381156921,0.4040853381156921,1.0,1.0,-3.3228909969329834,1.008076786994934,2.31481409072876,0.2604236602783203,0.8607684373855591,0.8607684373855591,0.0,201.72792053222656,208.0,58654.08984375,0.0,3234.714599609375,1.0,279.1572265625,283.04852294921875,296.1561584472656,299.9627380371094,293.1499938964844,293.1499938964844,279.45001220703125,38918.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195276498794556,1.0,0.0,0.0,3.6007769107818604,3.6008007526397705,8.651385883240437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.88525390625,0.0,1500.6307373046875,1895.4371337890625,0.0,3584.798583984375,0.8967528343200684,1.0,0.0,3.0,1.0,0.0
18100080,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9392741918563844,0.5992228984832764,0.5416176915168762,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9016899466514589,0.5384219884872437,0.5119503736495972,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8122150897979736,0.3884532749652862,0.2745981812477112,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8073233366012573,0.3813528418540954,0.3650374114513397,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.688876211643219,0.2339528948068618,1.0738989114761353,284.8990478515625,284.95001220703125,299.74334716796875,293.13397216796875,297.985595703125,297.2182006835937,284.90069580078125,1.0,0.6389825344085693,0.4040853381156921,0.4040853381156921,1.0,1.0,-3.3228909969329834,1.008076786994934,2.31481409072876,0.2604236602783203,0.8607684373855591,0.8607684373855591,0.0,201.72792053222656,208.0,58654.08984375,0.0,3234.714599609375,1.0,279.1572265625,283.04852294921875,296.1561584472656,299.9627380371094,293.1499938964844,293.1499938964844,279.45001220703125,38918.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195276498794556,1.0,0.0,0.0,3.6007769107818604,3.6008007526397705,8.651385883240437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.88525390625,0.0,1500.6307373046875,1895.4371337890625,0.0,3584.798583984375,0.8967528343200684,1.0,0.0,3.0,1.0,0.0
18100140,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9339137077331544,0.5967627167701721,0.5391665697097778,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.90012526512146,0.5414518713951111,0.5146447420120239,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8097818493843079,0.3890281617641449,0.2749073207378387,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8049575090408325,0.3820920586585998,0.365645170211792,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6863611936569214,0.2339972853660583,1.0739420652389526,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.9922790527344,297.22198486328125,285.0049743652344,1.0,0.6406543254852295,0.4033375978469848,0.4033375978469848,1.0,1.0,-3.3243279457092285,1.0065248012542725,2.317803144454956,0.2580090165138244,0.9559251666069032,0.9559251666069032,0.0,204.45790100097656,211.0,57964.83203125,0.0,3253.447265625,1.0,279.4420471191406,283.1719970703125,296.106201171875,299.79815673828125,293.1499938964844,293.1499938964844,279.1499938964844,33420.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110869765281676,1.0,0.0,0.0,3.7153639793396,3.715388059616089,9.210771736434252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8505859375,0.0,1587.4647216796875,1895.4371337890625,0.0,3506.6884765625,0.9182191491127014,1.0,0.0,3.0,1.0,0.0
18100200,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9339137077331544,0.5967627167701721,0.5391665697097778,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.90012526512146,0.5414518713951111,0.5146447420120239,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8097818493843079,0.3890281617641449,0.2749073207378387,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8049575090408325,0.3820920586585998,0.365645170211792,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6863611936569214,0.2339972853660583,1.0739420652389526,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.9922790527344,297.22198486328125,285.0049743652344,1.0,0.6406543254852295,0.4033375978469848,0.4033375978469848,1.0,1.0,-3.3243279457092285,1.0065248012542725,2.317803144454956,0.2580090165138244,0.9559251666069032,0.9559251666069032,0.0,204.45790100097656,211.0,57964.83203125,0.0,3253.447265625,1.0,279.4420471191406,283.1719970703125,296.106201171875,299.79815673828125,293.1499938964844,293.1499938964844,279.1499938964844,33420.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110869765281676,1.0,0.0,0.0,3.7153639793396,3.715388059616089,9.210771736434252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8505859375,0.0,1587.4647216796875,1895.4371337890625,0.0,3506.6884765625,0.9182191491127014,1.0,0.0,3.0,1.0,0.0
18100260,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9274134039878844,0.5928245782852173,0.5361335277557373,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8977387547492981,0.543565571308136,0.5170103907585144,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8065807223320007,0.3888219892978668,0.2750308215618133,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8018795847892761,0.3821794390678406,0.3660539388656616,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6832922101020813,0.233648732304573,1.0736507177352903,284.8993225097656,284.95001220703125,299.7796325683594,293.1253662109375,297.9933776855469,297.21807861328125,284.90093994140625,1.0,0.6423117518424988,0.4025895595550537,0.4025895595550537,1.0,1.0,-3.3238236904144287,1.004269242286682,2.319554328918457,0.2556548714637756,0.8602157831192017,0.8602157831192017,0.0,207.72134399414065,214.0,58580.4140625,0.0,3270.83642578125,1.0,279.1572265625,283.0472717285156,296.1476745605469,299.949462890625,293.1499938964844,293.1499938964844,279.45001220703125,38911.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193958640098572,1.0,0.0,0.0,3.597465753555298,3.597489833831787,8.635483368379937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.92138671875,0.0,1496.9755859375,1895.4371337890625,0.0,3583.582275390625,0.896020233631134,1.0,0.0,3.0,1.0,0.0
18100320,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9274134039878844,0.5928245782852173,0.5361335277557373,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8977387547492981,0.543565571308136,0.5170103907585144,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8065807223320007,0.3888219892978668,0.2750308215618133,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8018795847892761,0.3821794390678406,0.3660539388656616,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6832922101020813,0.233648732304573,1.0736507177352903,284.8993225097656,284.95001220703125,299.7796325683594,293.1253662109375,297.9933776855469,297.21807861328125,284.90093994140625,1.0,0.6423117518424988,0.4025895595550537,0.4025895595550537,1.0,1.0,-3.3238236904144287,1.004269242286682,2.319554328918457,0.2556548714637756,0.8602157831192017,0.8602157831192017,0.0,207.72134399414065,214.0,58580.4140625,0.0,3270.83642578125,1.0,279.1572265625,283.0472717285156,296.1476745605469,299.949462890625,293.1499938964844,293.1499938964844,279.45001220703125,38911.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193958640098572,1.0,0.0,0.0,3.597465753555298,3.597489833831787,8.635483368379937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.92138671875,0.0,1496.9755859375,1895.4371337890625,0.0,3583.582275390625,0.896020233631134,1.0,0.0,3.0,1.0,0.0
