time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100380,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9222956895828248,0.5904453992843628,0.5337570905685425,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8963211178779602,0.5465842485427856,0.5196919441223145,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8041964769363403,0.3893861472606659,0.2753319442272186,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7996442317962646,0.3829076290130615,0.3666502237319946,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6809383034706116,0.233701005578041,1.073727011680603,285.0057983398437,284.95001220703125,299.7974853515625,293.1212158203125,297.9998779296875,297.22186279296875,285.0048828125,1.0,0.6439876556396484,0.4018414914608001,0.4018414914608001,1.0,1.0,-3.325352191925049,1.0027214288711548,2.3226306438446045,0.2535297572612762,0.955160677433014,0.955160677433014,0.0,210.45040893554688,217.0,57895.8359375,0.0,3289.790771484375,1.0,279.4420166015625,283.1704406738281,296.0978088378906,299.7852783203125,293.1499938964844,293.1499938964844,279.1499938964844,33412.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91095769405365,1.0,0.0,0.0,3.7124626636505127,3.712486743927002,9.196391488330846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.5458984375,0.0,1584.0855712890625,1895.4371337890625,0.0,3505.4892578125,0.9175598621368408,1.0,0.0,3.0,1.0,0.0
18100440,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9222956895828248,0.5904453992843628,0.5337570905685425,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8963211178779602,0.5465842485427856,0.5196919441223145,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8041964769363403,0.3893861472606659,0.2753319442272186,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7996442317962646,0.3829076290130615,0.3666502237319946,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6809383034706116,0.233701005578041,1.073727011680603,285.0057983398437,284.95001220703125,299.7974853515625,293.1212158203125,297.9998779296875,297.22186279296875,285.0048828125,1.0,0.6439876556396484,0.4018414914608001,0.4018414914608001,1.0,1.0,-3.325352191925049,1.0027214288711548,2.3226306438446045,0.2535297572612762,0.955160677433014,0.955160677433014,0.0,210.45040893554688,217.0,57895.8359375,0.0,3289.790771484375,1.0,279.4420166015625,283.1704406738281,296.0978088378906,299.7852783203125,293.1499938964844,293.1499938964844,279.1499938964844,33412.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91095769405365,1.0,0.0,0.0,3.7124626636505127,3.712486743927002,9.196391488330846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.5458984375,0.0,1584.0855712890625,1895.4371337890625,0.0,3505.4892578125,0.9175598621368408,1.0,0.0,3.0,1.0,0.0
18100500,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9197060465812684,0.5886053442955017,0.5325435996055603,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8955909609794617,0.5477119088172913,0.521049976348877,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8030031323432922,0.3893579840660095,0.275508850812912,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.798528254032135,0.3830161392688751,0.3669840097427368,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6797985434532166,0.2335895150899887,1.0740138292312622,284.87530517578125,284.95001220703125,299.8063659667969,293.1191711425781,298.0009460449219,297.220703125,284.8725891113281,1.0,0.6448866128921509,0.4014674723148346,0.4014674723148346,1.0,1.0,-3.326491355895996,1.0020657777786257,2.32442569732666,0.252681165933609,0.8656615018844604,0.8656615018844604,0.0,211.8878936767578,217.0,58824.76171875,0.0,3300.525634765625,1.0,279.1962280273437,283.0215759277344,296.15191650390625,300.0037841796875,293.1499938964844,293.1499938964844,279.1499938964844,37548.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172444939613342,1.0,0.0,0.0,3.681617259979248,3.6816420555114746,9.044209150488314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8212890625,0.0,1580.3134765625,1895.4371337890625,0.0,3563.70751953125,0.9112755656242372,1.0,0.0,3.0,1.0,0.0
18100560,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.916182816028595,0.5866068005561829,0.5308080911636353,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8941084742546082,0.5486778020858765,0.5220395922660828,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8010954260826111,0.3891691863536834,0.2754471600055694,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7967360615730286,0.3829830288887024,0.3670470118522644,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6780561804771423,0.2333600670099258,1.073464274406433,284.8993530273437,284.95001220703125,299.815185546875,293.1171569824219,298.0008239746094,297.2178955078125,284.9010925292969,1.0,0.6456486582756042,0.4011089503765106,0.4011089503765106,1.0,1.0,-3.3249378204345703,1.0005130767822266,2.324424743652344,0.25151526927948,0.8596038222312927,0.8596038222312927,0.0,213.7117156982422,220.0,58510.8359375,0.0,3307.370849609375,1.0,279.15740966796875,283.04595947265625,296.1395568847656,299.9370422363281,293.1499938964844,293.1499938964844,279.45001220703125,38925.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192706942558287,1.0,0.0,0.0,3.594431638717652,3.5944557189941406,8.620922926638741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.40185546875,0.0,1493.7724609375,1895.4371337890625,0.0,3582.426513671875,0.8953474164009094,1.0,0.0,3.0,1.0,0.0
18100620,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9114586710929872,0.5843091011047363,0.5285061001777649,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8928088545799255,0.551680862903595,0.52470463514328,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.798828125,0.3897210955619812,0.2757397890090942,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7946228981018066,0.3836990594863891,0.3676313757896423,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6758426427841187,0.2334179878234863,1.073567271232605,285.0057373046875,284.95001220703125,299.8326721191406,293.1131896972656,298.0072021484375,297.2216186523437,285.0048522949219,1.0,0.6473283171653748,0.400391936302185,0.400391936302185,1.0,1.0,-3.3265438079833984,0.9990609884262084,2.3274829387664795,0.2496412396430969,0.9545227885246276,0.9545227885246276,0.0,216.4432830810547,223.0,57833.73046875,0.0,3326.537841796875,1.0,279.4419860839844,283.1689147949219,296.0898742675781,299.7732849121094,293.1499938964844,293.1499938964844,279.1499938964844,33405.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108490347862244,1.0,0.0,0.0,3.709982395172119,3.710006475448608,9.184108193949214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2060546875,0.0,1581.1978759765625,1895.4371337890625,0.0,3504.481689453125,0.9169979095458984,1.0,0.0,3.0,1.0,0.0
18100680,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9114586710929872,0.5843091011047363,0.5285061001777649,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8928088545799255,0.551680862903595,0.52470463514328,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.798828125,0.3897210955619812,0.2757397890090942,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7946228981018066,0.3836990594863891,0.3676313757896423,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6758426427841187,0.2334179878234863,1.073567271232605,285.0057373046875,284.95001220703125,299.8326721191406,293.1131896972656,298.0072021484375,297.2216186523437,285.0048522949219,1.0,0.6473283171653748,0.400391936302185,0.400391936302185,1.0,1.0,-3.3265438079833984,0.9990609884262084,2.3274829387664795,0.2496412396430969,0.9545227885246276,0.9545227885246276,0.0,216.4432830810547,223.0,57833.73046875,0.0,3326.537841796875,1.0,279.4419860839844,283.1689147949219,296.0898742675781,299.7732849121094,293.1499938964844,293.1499938964844,279.1499938964844,33405.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108490347862244,1.0,0.0,0.0,3.709982395172119,3.710006475448608,9.184108193949214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2060546875,0.0,1581.1978759765625,1895.4371337890625,0.0,3504.481689453125,0.9169979095458984,1.0,0.0,3.0,1.0,0.0
18100740,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.905931293964386,0.5805694460868835,0.5256394147872925,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8907343745231628,0.5537492632865906,0.5270295143127441,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7958695292472839,0.3894933760166168,0.2758461833000183,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7918575406074524,0.3837611675262451,0.3680151700973511,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6731217503547668,0.2330824583768844,1.073325514793396,284.8997497558594,284.95001220703125,299.8500061035156,293.1093444824219,298.0079650878906,297.2176208496094,284.9013366699219,1.0,0.6489923596382141,0.3996748924255371,0.3996748924255371,1.0,1.0,-3.326200246810913,0.9969109892845154,2.329289197921753,0.2477842718362808,0.8593167066574097,0.8593167066574097,0.0,219.7065277099609,226.0,58452.921875,0.0,3344.291259765625,1.0,279.1572570800781,283.044677734375,296.1318359375,299.9252624511719,293.1499938964844,293.1499938964844,279.45001220703125,38900.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191933274269104,1.0,0.0,0.0,3.592082023620605,3.592105865478516,8.609655424152152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.09130859375,0.0,1491.0418701171875,1895.4371337890625,0.0,3581.7119140625,0.8948215246200562,1.0,0.0,3.0,1.0,0.0
18100800,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.905931293964386,0.5805694460868835,0.5256394147872925,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8907343745231628,0.5537492632865906,0.5270295143127441,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7958695292472839,0.3894933760166168,0.2758461833000183,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7918575406074524,0.3837611675262451,0.3680151700973511,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6731217503547668,0.2330824583768844,1.073325514793396,284.8997497558594,284.95001220703125,299.8500061035156,293.1093444824219,298.0079650878906,297.2176208496094,284.9013366699219,1.0,0.6489923596382141,0.3996748924255371,0.3996748924255371,1.0,1.0,-3.326200246810913,0.9969109892845154,2.329289197921753,0.2477842718362808,0.8593167066574097,0.8593167066574097,0.0,219.7065277099609,226.0,58452.921875,0.0,3344.291259765625,1.0,279.1572570800781,283.044677734375,296.1318359375,299.9252624511719,293.1499938964844,293.1499938964844,279.45001220703125,38900.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191933274269104,1.0,0.0,0.0,3.592082023620605,3.592105865478516,8.609655424152152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.09130859375,0.0,1491.0418701171875,1895.4371337890625,0.0,3581.7119140625,0.8948215246200562,1.0,0.0,3.0,1.0,0.0
18100860,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8982698917388916,0.5763711333274841,0.5221105217933655,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8860067129135132,0.5546093583106995,0.528216540813446,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7902424335479736,0.3879188597202301,0.2750503122806549,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7863576412200928,0.3822767734527588,0.3670814633369446,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6673076748847961,0.2308230698108673,1.0658886432647705,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,297.9990539550781,297.2005310058594,284.9924011230469,1.0,0.6497257351875305,0.3990022242069244,0.3990022242069244,1.0,1.0,-3.312372922897339,0.9901934266090392,2.3221795558929443,0.244508296251297,0.9426040649414062,0.9426040649414062,0.0,224.4628448486328,229.0,57506.94921875,0.0,3339.859130859375,1.0,279.44195556640625,283.1607971191406,296.0802917480469,299.7499389648437,293.1499938964844,293.1499938964844,279.1499938964844,33784.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910450279712677,1.0,0.0,0.0,3.697137117385864,3.6971611976623535,9.120620916291956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1904296875,0.0,1569.4539794921875,1895.4371337890625,0.0,3500.7822265625,0.9142770171165466,1.0,0.0,3.0,1.0,0.0
18100920,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8982698917388916,0.5763711333274841,0.5221105217933655,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8860067129135132,0.5546093583106995,0.528216540813446,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7902424335479736,0.3879188597202301,0.2750503122806549,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7863576412200928,0.3822767734527588,0.3670814633369446,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6673076748847961,0.2308230698108673,1.0658886432647705,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,297.9990539550781,297.2005310058594,284.9924011230469,1.0,0.6497257351875305,0.3990022242069244,0.3990022242069244,1.0,1.0,-3.312372922897339,0.9901934266090392,2.3221795558929443,0.244508296251297,0.9426040649414062,0.9426040649414062,0.0,224.4628448486328,229.0,57506.94921875,0.0,3339.859130859375,1.0,279.44195556640625,283.1607971191406,296.0802917480469,299.7499389648437,293.1499938964844,293.1499938964844,279.1499938964844,33784.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910450279712677,1.0,0.0,0.0,3.697137117385864,3.6971611976623535,9.120620916291956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1904296875,0.0,1569.4539794921875,1895.4371337890625,0.0,3500.7822265625,0.9142770171165466,1.0,0.0,3.0,1.0,0.0
18100980,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8916038274765015,0.5718145966529846,0.5183641314506531,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8822490572929382,0.5555053353309631,0.5292960405349731,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7855737209320068,0.386600911617279,0.274280697107315,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7817919850349426,0.3810987472534179,0.3661498725414276,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.662376344203949,0.2290570735931396,1.058558702468872,284.894287109375,284.95001220703125,299.8842468261719,293.102294921875,297.9927062988281,297.18719482421875,284.8958435058594,1.0,0.6500280499458313,0.3983295559883117,0.3983295559883117,1.0,1.0,-3.298306465148926,0.9834033250808716,2.314903259277344,0.2412156611680984,0.8448755145072937,0.8448755145072937,0.0,228.36317443847656,232.0,57753.36328125,0.0,3330.07177734375,1.0,279.15753173828125,283.0488586425781,296.11737060546875,299.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,39594.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172970056533812,1.0,0.0,0.0,3.545374631881714,3.545398235321045,8.38721064155834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.25146484375,0.0,1445.976806640625,1895.4371337890625,0.0,3564.19287109375,0.8850981593132019,1.0,0.0,3.0,1.0,0.0
18101040,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8916038274765015,0.5718145966529846,0.5183641314506531,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8822490572929382,0.5555053353309631,0.5292960405349731,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7855737209320068,0.386600911617279,0.274280697107315,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7817919850349426,0.3810987472534179,0.3661498725414276,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.662376344203949,0.2290570735931396,1.058558702468872,284.894287109375,284.95001220703125,299.8842468261719,293.102294921875,297.9927062988281,297.18719482421875,284.8958435058594,1.0,0.6500280499458313,0.3983295559883117,0.3983295559883117,1.0,1.0,-3.298306465148926,0.9834033250808716,2.314903259277344,0.2412156611680984,0.8448755145072937,0.8448755145072937,0.0,228.36317443847656,232.0,57753.36328125,0.0,3330.07177734375,1.0,279.15753173828125,283.0488586425781,296.11737060546875,299.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,39594.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172970056533812,1.0,0.0,0.0,3.545374631881714,3.545398235321045,8.38721064155834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.25146484375,0.0,1445.976806640625,1895.4371337890625,0.0,3564.19287109375,0.8850981593132019,1.0,0.0,3.0,1.0,0.0
18101100,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8890644311904907,0.5703884363174438,0.5167667865753174,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8811010718345642,0.5565378069877625,0.5300426483154297,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7839397192001343,0.3864630162715912,0.274046391248703,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7801983952522278,0.3809719979763031,0.3658750057220459,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6605818271636963,0.2285358011722564,1.0557498931884766,285.00799560546875,284.95001220703125,299.8927307128906,293.1006774902344,297.9935913085937,297.1861877441406,285.0093688964844,1.0,0.650191605091095,0.3979932069778442,0.3979932069778442,1.0,1.0,-3.2932846546173096,0.9807125329971312,2.312572240829468,0.23975270986557,0.9213470220565796,0.9213470220565796,0.0,229.8054962158203,232.0,56865.78125,0.0,3326.877685546875,1.0,279.3990783691406,283.1787414550781,296.0600891113281,299.6514587402344,293.1499938964844,293.1499938964844,279.45001220703125,34535.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102224707603456,1.0,0.0,0.0,3.589984178543091,3.590007305145264,8.599602097092429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3564453125,0.0,1456.6368408203125,1895.4371337890625,0.0,3498.66796875,0.8925788998603821,1.0,0.0,3.0,1.0,0.0
18101160,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8874019384384155,0.5691534280776978,0.515697717666626,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8807342648506165,0.5577630996704102,0.5311939716339111,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.783067524433136,0.386525958776474,0.2740837633609772,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7793324589729309,0.381034106016159,0.3659237325191498,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.659472644329071,0.2282043099403381,1.0541539192199707,284.99560546875,284.95001220703125,299.9012145996094,293.09912109375,297.9964904785156,297.1874389648437,284.9942626953125,1.0,0.6505379676818848,0.3978148400783539,0.3978148400783539,1.0,1.0,-3.291564464569092,0.9795786142349244,2.311985731124878,0.2391602545976638,0.9309110641479492,0.9309110641479492,0.0,230.8218688964844,235.0,56934.32421875,0.0,3328.720458984375,1.0,279.4423522949219,283.1693420410156,296.0673217773437,299.6966552734375,293.1499938964844,293.1499938964844,279.1499938964844,33699.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072251915931702,1.0,0.0,0.0,3.652545213699341,3.652568817138672,8.901936325855786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.3994140625,0.0,1518.7750244140625,1895.4371337890625,0.0,3470.834716796875,0.90403550863266,1.0,0.0,3.0,1.0,0.0
18101220,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8827589750289917,0.5652876496315002,0.5126500725746155,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8789074420928955,0.559299111366272,0.532957911491394,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7803449034690857,0.3859038352966308,0.2738690376281738,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7767032980918884,0.3805548548698425,0.3657340705394745,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.65664142370224,0.2272448986768722,1.0507731437683103,284.903076171875,284.95001220703125,299.9181213378906,293.09619140625,297.9969787597656,297.1825256347656,284.9039611816406,1.0,0.6512632369995117,0.3974581360816955,0.3974581360816955,1.0,1.0,-3.285475492477417,0.9764477610588074,2.309027910232544,0.2377500534057617,0.8423042297363281,0.8423042297363281,0.0,233.6219482421875,238.0,57351.36328125,0.0,3330.726318359375,1.0,279.158447265625,283.060302734375,296.1116638183594,299.8367919921875,293.1499938964844,293.1499938964844,279.45001220703125,39097.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914286494255066,1.0,0.0,0.0,3.5123987197875977,3.5124220848083496,8.23191555809899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.97509765625,0.0,1407.701416015625,1895.4371337890625,0.0,3536.340576171875,0.8774353265762329,1.0,0.0,3.0,1.0,0.0
18101280,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8827589750289917,0.5652876496315002,0.5126500725746155,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8789074420928955,0.559299111366272,0.532957911491394,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7803449034690857,0.3859038352966308,0.2738690376281738,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7767032980918884,0.3805548548698425,0.3657340705394745,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.65664142370224,0.2272448986768722,1.0507731437683103,284.903076171875,284.95001220703125,299.9181213378906,293.09619140625,297.9969787597656,297.1825256347656,284.9039611816406,1.0,0.6512632369995117,0.3974581360816955,0.3974581360816955,1.0,1.0,-3.285475492477417,0.9764477610588074,2.309027910232544,0.2377500534057617,0.8423042297363281,0.8423042297363281,0.0,233.6219482421875,238.0,57351.36328125,0.0,3330.726318359375,1.0,279.158447265625,283.060302734375,296.1116638183594,299.8367919921875,293.1499938964844,293.1499938964844,279.45001220703125,39097.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914286494255066,1.0,0.0,0.0,3.5123987197875977,3.5124220848083496,8.23191555809899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.97509765625,0.0,1407.701416015625,1895.4371337890625,0.0,3536.340576171875,0.8774353265762329,1.0,0.0,3.0,1.0,0.0
18101340,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8791351914405823,0.5629061460494995,0.510309636592865,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8779009580612183,0.5618048310279846,0.5351628661155701,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.778404712677002,0.3861070573329925,0.2739218771457672,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7748203873634338,0.3807852268218994,0.3658600449562073,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6545081734657288,0.2267987877130508,1.0485429763793943,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,298.0036926269531,297.1863098144531,284.9984130859375,1.0,0.6522127389907837,0.3971014320850372,0.3971014320850372,1.0,1.0,-3.282836675643921,0.9745440483093262,2.3082926273345947,0.2362789064645767,0.9287015199661256,0.9287015199661256,0.0,235.96438598632807,241.0,56650.93359375,0.0,3337.930908203125,1.0,279.4413757324219,283.1750793457031,296.06573486328125,299.6753845214844,293.1499938964844,293.1499938964844,279.1499938964844,33498.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050254821777344,1.0,0.0,0.0,3.6273093223571777,3.6273326873779297,8.779352356214076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2783203125,0.0,1489.4718017578125,1895.4371337890625,0.0,3450.382568359375,0.8984397649765015,1.0,0.0,3.0,1.0,0.0
18101400,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8791351914405823,0.5629061460494995,0.510309636592865,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8779009580612183,0.5618048310279846,0.5351628661155701,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.778404712677002,0.3861070573329925,0.2739218771457672,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7748203873634338,0.3807852268218994,0.3658600449562073,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6545081734657288,0.2267987877130508,1.0485429763793943,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,298.0036926269531,297.1863098144531,284.9984130859375,1.0,0.6522127389907837,0.3971014320850372,0.3971014320850372,1.0,1.0,-3.282836675643921,0.9745440483093262,2.3082926273345947,0.2362789064645767,0.9287015199661256,0.9287015199661256,0.0,235.96438598632807,241.0,56650.93359375,0.0,3337.930908203125,1.0,279.4413757324219,283.1750793457031,296.06573486328125,299.6753845214844,293.1499938964844,293.1499938964844,279.1499938964844,33498.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050254821777344,1.0,0.0,0.0,3.6273093223571777,3.6273326873779297,8.779352356214076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2783203125,0.0,1489.4718017578125,1895.4371337890625,0.0,3450.382568359375,0.8984397649765015,1.0,0.0,3.0,1.0,0.0
18101460,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8746239542961121,0.5592125058174133,0.5074262022972107,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8761101961135864,0.5634238123893738,0.5370320677757263,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7757871747016907,0.38560551404953,0.2738102674484253,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7723024487495422,0.3804266154766083,0.3658158183097839,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6519500613212585,0.2260443866252899,1.0462725162506104,284.9050598144531,284.95001220703125,299.9516906738281,293.0908203125,298.0048217773437,297.18280029296875,284.90582275390625,1.0,0.6532694101333618,0.3965821862220764,0.3965821862220764,1.0,1.0,-3.278706312179565,0.9716923236846924,2.307013988494873,0.234051302075386,0.8410400748252869,0.8410400748252869,0.0,238.9476928710937,244.0,57130.84375,0.0,3345.33642578125,1.0,279.1585693359375,283.0631408691406,296.1095275878906,299.8204040527344,293.1499938964844,293.1499938964844,279.45001220703125,38904.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912721574306488,1.0,0.0,0.0,3.4966723918914795,3.4966955184936523,8.158366426869179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.3173828125,0.0,1389.9996337890625,1895.4371337890625,0.0,3521.843994140625,0.87379390001297,1.0,0.0,3.0,1.0,0.0
18101520,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8746239542961121,0.5592125058174133,0.5074262022972107,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8761101961135864,0.5634238123893738,0.5370320677757263,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7757871747016907,0.38560551404953,0.2738102674484253,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7723024487495422,0.3804266154766083,0.3658158183097839,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6519500613212585,0.2260443866252899,1.0462725162506104,284.9050598144531,284.95001220703125,299.9516906738281,293.0908203125,298.0048217773437,297.18280029296875,284.90582275390625,1.0,0.6532694101333618,0.3965821862220764,0.3965821862220764,1.0,1.0,-3.278706312179565,0.9716923236846924,2.307013988494873,0.234051302075386,0.8410400748252869,0.8410400748252869,0.0,238.9476928710937,244.0,57130.84375,0.0,3345.33642578125,1.0,279.1585693359375,283.0631408691406,296.1095275878906,299.8204040527344,293.1499938964844,293.1499938964844,279.45001220703125,38904.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912721574306488,1.0,0.0,0.0,3.4966723918914795,3.4966955184936523,8.158366426869179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.3173828125,0.0,1389.9996337890625,1895.4371337890625,0.0,3521.843994140625,0.87379390001297,1.0,0.0,3.0,1.0,0.0
18101580,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.871036946773529,0.5569425225257874,0.5052007436752319,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8750361800193787,0.5659524202346802,0.5392757654190063,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7738479971885681,0.3858750462532043,0.2739207446575165,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7704126238822937,0.380703866481781,0.3660061657428741,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6499230861663818,0.225703164935112,1.044636845588684,284.9992370605469,284.95001220703125,299.9683532714844,293.08837890625,298.0115661621094,297.1871337890625,284.9983215332031,1.0,0.6544473767280579,0.3960629105567932,0.3960629105567932,1.0,1.0,-3.277113676071167,0.9697241187095642,2.307389736175537,0.2318099439144134,0.9265273213386536,0.9265273213386536,0.0,241.4943084716797,247.0,56466.10546875,0.0,3356.013427734375,1.0,279.4412536621094,283.17559814453125,296.0625915527344,299.6606140136719,293.1499938964844,293.1499938964844,279.1499938964844,33413.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038386940956116,1.0,0.0,0.0,3.6149072647094727,3.6149303913116455,8.719420065972372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.072265625,0.0,1475.3114013671875,1895.4371337890625,0.0,3439.340087890625,0.8955822587013245,1.0,0.0,3.0,1.0,0.0
18101640,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.871036946773529,0.5569425225257874,0.5052007436752319,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8750361800193787,0.5659524202346802,0.5392757654190063,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7738479971885681,0.3858750462532043,0.2739207446575165,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7704126238822937,0.380703866481781,0.3660061657428741,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6499230861663818,0.225703164935112,1.044636845588684,284.9992370605469,284.95001220703125,299.9683532714844,293.08837890625,298.0115661621094,297.1871337890625,284.9983215332031,1.0,0.6544473767280579,0.3960629105567932,0.3960629105567932,1.0,1.0,-3.277113676071167,0.9697241187095642,2.307389736175537,0.2318099439144134,0.9265273213386536,0.9265273213386536,0.0,241.4943084716797,247.0,56466.10546875,0.0,3356.013427734375,1.0,279.4412536621094,283.17559814453125,296.0625915527344,299.6606140136719,293.1499938964844,293.1499938964844,279.1499938964844,33413.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038386940956116,1.0,0.0,0.0,3.6149072647094727,3.6149303913116455,8.719420065972372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.072265625,0.0,1475.3114013671875,1895.4371337890625,0.0,3439.340087890625,0.8955822587013245,1.0,0.0,3.0,1.0,0.0
18101700,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8691613674163818,0.5552041530609131,0.5040453672409058,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8744259476661682,0.5668206214904785,0.540391743183136,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7728407979011536,0.3857123851776123,0.2739964723587036,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7694282531738281,0.3805900812149048,0.3661252856254577,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.648914098739624,0.2254031300544738,1.044047474861145,284.8747253417969,284.95001220703125,299.9766845703125,293.0871887207031,298.0126953125,297.1861572265625,284.8731384277344,1.0,0.6551086902618408,0.3958032727241516,0.3958032727241516,1.0,1.0,-3.276597499847412,0.9688276052474976,2.307770013809204,0.230867862701416,0.8394940495491028,0.8394940495491028,0.0,242.88458251953125,247.0,57261.4140625,0.0,3362.62353515625,1.0,279.1990661621094,283.0353088378906,296.1181335449219,299.8733215332031,293.1499938964844,293.1499938964844,279.1499938964844,38134.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099833369255066,1.0,0.0,0.0,3.571643590927124,3.571667432785034,8.511959777024458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2021484375,0.0,1463.3585205078125,1895.4371337890625,0.0,3496.44873046875,0.8869096040725708,1.0,0.0,3.0,1.0,0.0
18101760,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8666691780090332,0.5533748269081116,0.502436101436615,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8732549548149109,0.5675734281539917,0.5411583781242371,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7713080048561096,0.3854395747184753,0.2738593518733978,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.767950177192688,0.3803723454475403,0.365997314453125,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6474931836128235,0.2250163257122039,1.0427260398864746,284.9048767089844,284.95001220703125,299.9849853515625,293.0860595703125,298.01287841796875,297.1839599609375,284.9062194824219,1.0,0.6556589603424072,0.3955537974834442,0.3955537974834442,1.0,1.0,-3.2736778259277344,0.9671273827552797,2.3065505027771,0.2296577244997024,0.839015007019043,0.839015007019043,0.0,244.62127685546875,250.0,56945.02734375,0.0,3365.74609375,1.0,279.15838623046875,283.0640563964844,296.1062927246094,299.80615234375,293.1499938964844,293.1499938964844,279.45001220703125,38996.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117664098739624,1.0,0.0,0.0,3.483656644821167,3.4836795330047607,8.097742920654127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.7158203125,0.0,1377.25439453125,1895.4371337890625,0.0,3512.989501953125,0.8709681630134583,1.0,0.0,3.0,1.0,0.0
18101820,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8632375001907349,0.5512109994888306,0.5003045797348022,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8722133040428162,0.5701005458831787,0.5433992743492126,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7694694399833679,0.385779857635498,0.2740171253681183,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.766129195690155,0.3806672990322113,0.3662054538726806,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6455837488174438,0.2247224450111389,1.0413243770599363,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0197448730469,297.1885070800781,284.9977722167969,1.0,0.6569433212280273,0.3950548470020294,0.3950548470020294,1.0,1.0,-3.2725558280944824,0.9653428792953492,2.307212829589844,0.2280993014574051,0.9242637753486632,0.9242637753486632,0.0,247.2723693847656,253.0,56312.51953125,0.0,3378.039794921875,1.0,279.441162109375,283.17529296875,296.05865478515625,299.6470642089844,293.1499938964844,293.1499938964844,279.1499938964844,33391.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029785990715028,1.0,0.0,0.0,3.60544228553772,3.6054654121398926,8.673819706928043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.8603515625,0.0,1464.876953125,1895.4371337890625,0.0,3431.3330078125,0.8933850526809692,1.0,0.0,3.0,1.0,0.0
18101880,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8632375001907349,0.5512109994888306,0.5003045797348022,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8722133040428162,0.5701005458831787,0.5433992743492126,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7694694399833679,0.385779857635498,0.2740171253681183,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.766129195690155,0.3806672990322113,0.3662054538726806,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6455837488174438,0.2247224450111389,1.0413243770599363,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0197448730469,297.1885070800781,284.9977722167969,1.0,0.6569433212280273,0.3950548470020294,0.3950548470020294,1.0,1.0,-3.2725558280944824,0.9653428792953492,2.307212829589844,0.2280993014574051,0.9242637753486632,0.9242637753486632,0.0,247.2723693847656,253.0,56312.51953125,0.0,3378.039794921875,1.0,279.441162109375,283.17529296875,296.05865478515625,299.6470642089844,293.1499938964844,293.1499938964844,279.1499938964844,33391.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029785990715028,1.0,0.0,0.0,3.60544228553772,3.6054654121398926,8.673819706928043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.8603515625,0.0,1464.876953125,1895.4371337890625,0.0,3431.3330078125,0.8933850526809692,1.0,0.0,3.0,1.0,0.0
18101940,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8591058254241943,0.5477648377418518,0.4976357519626617,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8705291748046875,0.5717135071754456,0.5452688336372375,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7670977115631104,0.3854273557662964,0.2740072309970855,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7637946009635925,0.380352646112442,0.3662080764770508,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6433119773864746,0.2240767478942871,1.0395896434783936,284.9061279296875,284.95001220703125,300.01806640625,293.0816650390625,298.0210876464844,297.1854553222656,284.9068298339844,1.0,0.6582313179969788,0.3945558965206146,0.3945558965206146,1.0,1.0,-3.2695083618164062,0.9628549218177797,2.3066534996032715,0.2269361764192581,0.8379894495010376,0.8379894495010376,0.0,250.46319580078125,256.0,56809.7734375,0.0,3388.9658203125,1.0,279.15875244140625,283.064697265625,296.10186767578125,299.7923889160156,293.1499938964844,293.1499938964844,279.45001220703125,38827.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91096693277359,1.0,0.0,0.0,3.475947141647339,3.4759700298309326,8.061941230153025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.8095703125,0.0,1368.155029296875,1895.4371337890625,0.0,3505.574951171875,0.869163453578949,1.0,0.0,3.0,1.0,0.0
18102000,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8591058254241943,0.5477648377418518,0.4976357519626617,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8705291748046875,0.5717135071754456,0.5452688336372375,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7670977115631104,0.3854273557662964,0.2740072309970855,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7637946009635925,0.380352646112442,0.3662080764770508,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6433119773864746,0.2240767478942871,1.0395896434783936,284.9061279296875,284.95001220703125,300.01806640625,293.0816650390625,298.0210876464844,297.1854553222656,284.9068298339844,1.0,0.6582313179969788,0.3945558965206146,0.3945558965206146,1.0,1.0,-3.2695083618164062,0.9628549218177797,2.3066534996032715,0.2269361764192581,0.8379894495010376,0.8379894495010376,0.0,250.46319580078125,256.0,56809.7734375,0.0,3388.9658203125,1.0,279.15875244140625,283.064697265625,296.10186767578125,299.7923889160156,293.1499938964844,293.1499938964844,279.45001220703125,38827.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91096693277359,1.0,0.0,0.0,3.475947141647339,3.4759700298309326,8.061941230153025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.8095703125,0.0,1368.155029296875,1895.4371337890625,0.0,3505.574951171875,0.869163453578949,1.0,0.0,3.0,1.0,0.0
18102060,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8558845520019531,0.5457003712654114,0.4956038296222687,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8695715069770813,0.5742310881614685,0.5475061535835266,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7654191851615906,0.3858563899993896,0.2742286026477813,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.762085497379303,0.3806594312191009,0.366431713104248,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6415368318557739,0.2238153219223022,1.0383516550064087,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.02801513671875,297.1900329589844,284.99774169921875,1.0,0.6595771312713623,0.3940967619419098,0.3940967619419098,1.0,1.0,-3.2687950134277344,0.9612845182418824,2.3075106143951416,0.2260930091142654,0.92234468460083,0.92234468460083,0.0,253.1473999023437,259.0,56178.40625,0.0,3402.34375,1.0,279.44110107421875,283.1752624511719,296.0546264648437,299.6343688964844,293.1499938964844,293.1499938964844,279.1499938964844,33364.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902246117591858,1.0,0.0,0.0,3.596635103225708,3.596658229827881,8.631495802546851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3427734375,0.0,1455.17333984375,1895.4371337890625,0.0,3424.5126953125,0.8914379477500916,1.0,0.0,3.0,1.0,0.0
18102120,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8558845520019531,0.5457003712654114,0.4956038296222687,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8695715069770813,0.5742310881614685,0.5475061535835266,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7654191851615906,0.3858563899993896,0.2742286026477813,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.762085497379303,0.3806594312191009,0.366431713104248,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6415368318557739,0.2238153219223022,1.0383516550064087,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.02801513671875,297.1900329589844,284.99774169921875,1.0,0.6595771312713623,0.3940967619419098,0.3940967619419098,1.0,1.0,-3.2687950134277344,0.9612845182418824,2.3075106143951416,0.2260930091142654,0.92234468460083,0.92234468460083,0.0,253.1473999023437,259.0,56178.40625,0.0,3402.34375,1.0,279.44110107421875,283.1752624511719,296.0546264648437,299.6343688964844,293.1499938964844,293.1499938964844,279.1499938964844,33364.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902246117591858,1.0,0.0,0.0,3.596635103225708,3.596658229827881,8.631495802546851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3427734375,0.0,1455.17333984375,1895.4371337890625,0.0,3424.5126953125,0.8914379477500916,1.0,0.0,3.0,1.0,0.0
18102180,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8541205525398254,0.5439994931221008,0.4944871664047241,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8689895272254944,0.5751088857650757,0.5486456155776978,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7645049691200256,0.3857682645320892,0.2743613719940185,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7611491084098816,0.3805465698242187,0.3665609955787658,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6406053900718689,0.2235345542430877,1.037885308265686,284.8743591308594,284.95001220703125,300.0431213378906,293.0784912109375,298.0291442871094,297.18896484375,284.8739013671875,1.0,0.6603308320045471,0.3938580155372619,0.3938580155372619,1.0,1.0,-3.2685837745666504,0.9605239033699036,2.3080596923828125,0.2256850749254226,0.834429919719696,0.834429919719696,0.0,254.6557159423828,259.0,56942.57421875,0.0,3410.277099609375,1.0,279.19610595703125,283.0361022949219,296.1109619140625,299.84521484375,293.1499938964844,293.1499938964844,279.1499938964844,38428.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908666968345642,1.0,0.0,0.0,3.546219110488892,3.546242475509644,8.391206733904255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.896484375,0.0,1438.4002685546875,1895.4371337890625,0.0,3484.228759765625,0.8815483450889587,1.0,0.0,3.0,1.0,0.0
