time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102240,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8519608974456787,0.542369544506073,0.4930346012115478,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8679544925689697,0.57582688331604,0.5493611693382263,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7632016539573669,0.3856019079685211,0.2742851376533508,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7598516941070557,0.3803552985191345,0.3664447367191314,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6393859386444092,0.2231988757848739,1.0367512702941897,284.9067077636719,284.95001220703125,300.051025390625,293.0774841308594,298.0293884277344,297.1869201660156,284.9073791503906,1.0,0.6609147787094116,0.3936376571655273,0.3936376571655273,1.0,1.0,-3.266103506088257,0.9590473175048828,2.307056188583374,0.2248323410749435,0.8367694616317749,0.8367694616317749,0.0,256.3592529296875,262.0,56680.21484375,0.0,3414.15478515625,1.0,279.1588134765625,283.065185546875,296.0979919433594,299.7802429199219,293.1499938964844,293.1499938964844,279.45001220703125,38799.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102957248687744,1.0,0.0,0.0,3.4677412509918213,3.467763900756836,8.023921509447973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.9765625,0.0,1359.5904541015625,1895.4371337890625,0.0,3499.34814453125,0.8673333525657654,1.0,0.0,3.0,1.0,0.0
18102300,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8501482605934143,0.5413219332695007,0.4918485283851623,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8672407269477844,0.5770189166069031,0.5503106713294983,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7621818780899048,0.3858011364936828,0.2743259966373443,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7588077783584595,0.3804580867290497,0.366445243358612,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6383533477783203,0.2230332046747207,1.035836100578308,285.0143127441406,284.95001220703125,300.0592346191406,293.07647705078125,298.0323791503906,297.18853759765625,285.0154724121094,1.0,0.6615499258041382,0.3934080898761749,0.3934080898761749,1.0,1.0,-3.2647621631622314,0.957953929901123,2.3068082332611084,0.2238232195377349,0.9119269251823424,0.9119269251823424,0.0,257.8593139648437,262.0,55918.05078125,0.0,3419.482177734375,1.0,279.3973693847656,283.1878967285156,296.0424194335937,299.5715026855469,293.1499938964844,293.1499938964844,279.45001220703125,33985.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903961718082428,1.0,0.0,0.0,3.520568370819092,3.520590782165528,8.270254170383851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.068359375,0.0,1379.344970703125,1895.4371337890625,0.0,3440.484619140625,0.876670777797699,1.0,0.0,3.0,1.0,0.0
18102360,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8488674759864807,0.5404009222984314,0.4910862445831299,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8669998645782471,0.5783271789550781,0.5515797138214111,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7616220712661743,0.3861341178417206,0.2745761275291443,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7581839561462402,0.3806682825088501,0.3666743338108063,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6376763582229614,0.2229599058628082,1.035625696182251,284.9987487792969,284.95001220703125,300.0674743652344,293.075439453125,298.03631591796875,297.1914367675781,284.997314453125,1.0,0.6623028516769409,0.3931820094585418,0.3931820094585418,1.0,1.0,-3.2656919956207275,0.957658350467682,2.3080337047576904,0.2229816317558288,0.9209221005439758,0.9209221005439758,0.0,259.0640869140625,250.0,56066.2890625,0.0,3428.314208984375,1.0,279.4417724609375,283.1746520996094,296.0499572753906,299.6225891113281,293.1499938964844,293.1499938964844,279.1499938964844,33254.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901583731174469,1.0,0.0,0.0,3.591439247131348,3.5914621353149414,8.606574510849896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.46875,0.0,1448.774169921875,1895.4371337890625,0.0,3418.3427734375,0.8899654746055603,1.0,0.0,3.0,1.0,0.0
18102420,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8498222827911377,0.5371952056884766,0.4883754253387451,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8704614639282227,0.5799136161804199,0.5531619787216187,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7638546228408813,0.3860109746456146,0.2745239436626434,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.760276198387146,0.3803871273994446,0.3664407432079315,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6389797925949097,0.222384437918663,1.032922625541687,284.9061584472656,284.95001220703125,300.0838928222656,293.0733337402344,298.03765869140625,297.1884460449219,284.9067687988281,1.0,0.6594535708427429,0.3927298188209533,0.3927298188209533,1.0,1.0,-3.260751485824585,0.954715609550476,2.3060359954833984,0.2206978499889373,0.8346964120864868,0.8346964120864868,0.0,255.4374542236328,238.0,56528.8515625,0.0,3396.91748046875,1.0,279.1589050292969,283.0650329589844,296.09381103515625,299.7674255371094,293.1499938964844,293.1499938964844,279.45001220703125,38843.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096853137016296,1.0,0.0,0.0,3.4586968421936035,3.458719491958618,7.982120564520301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.89306640625,0.0,1350.728515625,1895.4371337890625,0.0,3493.682861328125,0.8653683066368103,1.0,0.0,3.0,1.0,0.0
18102480,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8498222827911377,0.5371952056884766,0.4883754253387451,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8704614639282227,0.5799136161804199,0.5531619787216187,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7638546228408813,0.3860109746456146,0.2745239436626434,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.760276198387146,0.3803871273994446,0.3664407432079315,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6389797925949097,0.222384437918663,1.032922625541687,284.9061584472656,284.95001220703125,300.0838928222656,293.0733337402344,298.03765869140625,297.1884460449219,284.9067687988281,1.0,0.6594535708427429,0.3927298188209533,0.3927298188209533,1.0,1.0,-3.260751485824585,0.954715609550476,2.3060359954833984,0.2206978499889373,0.8346964120864868,0.8346964120864868,0.0,255.4374542236328,238.0,56528.8515625,0.0,3396.91748046875,1.0,279.1589050292969,283.0650329589844,296.09381103515625,299.7674255371094,293.1499938964844,293.1499938964844,279.45001220703125,38843.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096853137016296,1.0,0.0,0.0,3.4586968421936035,3.458719491958618,7.982120564520301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.89306640625,0.0,1350.728515625,1895.4371337890625,0.0,3493.682861328125,0.8653683066368103,1.0,0.0,3.0,1.0,0.0
18102540,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8545277118682861,0.535386860370636,0.486174464225769,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778087496757507,0.5824564099311829,0.5549972057342529,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7694807648658752,0.3867399394512176,0.274635374546051,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7656412720680237,0.3807752430438995,0.3663150668144226,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6428747773170471,0.2222444266080856,1.0302016735076904,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.0448608398437,297.193603515625,284.9950561523437,1.0,0.6547113060951233,0.3922776579856872,0.3922776579856872,1.0,1.0,-3.2570152282714844,0.9521782398223876,2.3048369884490967,0.2187220752239227,0.9162523150444032,0.9162523150444032,0.0,247.4077606201172,226.0,55866.1171875,0.0,3343.862060546875,1.0,279.4409484863281,283.173828125,296.0457458496094,299.6069641113281,293.1499938964844,293.1499938964844,279.1499938964844,33431.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900862455368042,1.0,0.0,0.0,3.577808380126953,3.577831268310547,8.541368288206286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.7080078125,0.0,1435.48681640625,1895.4371337890625,0.0,3411.622314453125,0.8872459530830383,1.0,0.0,3.0,1.0,0.0
18102600,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8545277118682861,0.535386860370636,0.486174464225769,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778087496757507,0.5824564099311829,0.5549972057342529,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7694807648658752,0.3867399394512176,0.274635374546051,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7656412720680237,0.3807752430438995,0.3663150668144226,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6428747773170471,0.2222444266080856,1.0302016735076904,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.0448608398437,297.193603515625,284.9950561523437,1.0,0.6547113060951233,0.3922776579856872,0.3922776579856872,1.0,1.0,-3.2570152282714844,0.9521782398223876,2.3048369884490967,0.2187220752239227,0.9162523150444032,0.9162523150444032,0.0,247.4077606201172,226.0,55866.1171875,0.0,3343.862060546875,1.0,279.4409484863281,283.173828125,296.0457458496094,299.6069641113281,293.1499938964844,293.1499938964844,279.1499938964844,33431.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900862455368042,1.0,0.0,0.0,3.577808380126953,3.577831268310547,8.541368288206286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.7080078125,0.0,1435.48681640625,1895.4371337890625,0.0,3411.622314453125,0.8872459530830383,1.0,0.0,3.0,1.0,0.0
18102660,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8604204654693604,0.5324015021324158,0.4834190011024475,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8865925669670105,0.5841268301010132,0.5564110279083252,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7763803601264954,0.3868665993213653,0.2745744585990906,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7722591757774353,0.3806149363517761,0.3659504950046539,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6478314399719238,0.2218171656131744,1.027008891105652,284.9066467285156,284.95001220703125,300.11669921875,293.06903076171875,298.0468444824219,297.1914978027344,284.9071655273437,1.0,0.6488905549049377,0.3918732404708862,0.3918732404708862,1.0,1.0,-3.251058578491211,0.9489837288856506,2.302074909210205,0.2170255333185196,0.8315938115119934,0.8315938115119934,0.0,237.9126892089844,214.0,56298.2578125,0.0,3277.843505859375,1.0,279.15899658203125,283.0672912597656,296.0883178710937,299.74761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38887.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086724519729614,1.0,0.0,0.0,3.442831993103028,3.442854642868042,7.909061991995259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.56005859375,0.0,1335.0465087890625,1895.4371337890625,0.0,3484.279541015625,0.8619282245635986,1.0,0.0,3.0,1.0,0.0
18102720,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8604204654693604,0.5324015021324158,0.4834190011024475,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8865925669670105,0.5841268301010132,0.5564110279083252,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7763803601264954,0.3868665993213653,0.2745744585990906,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7722591757774353,0.3806149363517761,0.3659504950046539,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6478314399719238,0.2218171656131744,1.027008891105652,284.9066467285156,284.95001220703125,300.11669921875,293.06903076171875,298.0468444824219,297.1914978027344,284.9071655273437,1.0,0.6488905549049377,0.3918732404708862,0.3918732404708862,1.0,1.0,-3.251058578491211,0.9489837288856506,2.302074909210205,0.2170255333185196,0.8315938115119934,0.8315938115119934,0.0,237.9126892089844,214.0,56298.2578125,0.0,3277.843505859375,1.0,279.15899658203125,283.0672912597656,296.0883178710937,299.74761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38887.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086724519729614,1.0,0.0,0.0,3.442831993103028,3.442854642868042,7.909061991995259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.56005859375,0.0,1335.0465087890625,1895.4371337890625,0.0,3484.279541015625,0.8619282245635986,1.0,0.0,3.0,1.0,0.0
18102780,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8687417507171631,0.530771791934967,0.4812749624252319,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.897799015045166,0.5867394208908081,0.5581986904144287,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7854568958282471,0.3878215551376343,0.2747622728347778,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7809605002403259,0.3811074197292328,0.3658097088336944,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6545102596282959,0.2218118458986282,1.024348497390747,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0545654296875,297.19732666015625,284.9944152832031,1.0,0.6425450444221497,0.3914688229560852,0.3914688229560852,1.0,1.0,-3.2474803924560547,0.9466126561164856,2.300867795944214,0.2156035453081131,0.912262201309204,0.912262201309204,0.0,226.85548400878903,202.0,55647.19921875,0.0,3208.64306640625,1.0,279.4408264160156,283.1749267578125,296.0406799316406,299.5881042480469,293.1499938964844,293.1499938964844,279.1499938964844,33441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997230529785156,1.0,0.0,0.0,3.562727212905884,3.562750101089477,8.469513659292716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.2529296875,0.0,1419.53466796875,1895.4371337890625,0.0,3401.00244140625,0.883815586566925,1.0,0.0,3.0,1.0,0.0
18102840,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8687417507171631,0.530771791934967,0.4812749624252319,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.897799015045166,0.5867394208908081,0.5581986904144287,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7854568958282471,0.3878215551376343,0.2747622728347778,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7809605002403259,0.3811074197292328,0.3658097088336944,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6545102596282959,0.2218118458986282,1.024348497390747,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0545654296875,297.19732666015625,284.9944152832031,1.0,0.6425450444221497,0.3914688229560852,0.3914688229560852,1.0,1.0,-3.2474803924560547,0.9466126561164856,2.300867795944214,0.2156035453081131,0.912262201309204,0.912262201309204,0.0,226.85548400878903,202.0,55647.19921875,0.0,3208.64306640625,1.0,279.4408264160156,283.1749267578125,296.0406799316406,299.5881042480469,293.1499938964844,293.1499938964844,279.1499938964844,33441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997230529785156,1.0,0.0,0.0,3.562727212905884,3.562750101089477,8.469513659292716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.2529296875,0.0,1419.53466796875,1895.4371337890625,0.0,3401.00244140625,0.883815586566925,1.0,0.0,3.0,1.0,0.0
18102900,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8733552098274231,0.5294009447097778,0.4801559746265411,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9038877487182616,0.587646484375,0.5590723752975464,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7904532551765442,0.3880234956741333,0.2748771607875824,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7857632040977478,0.38111412525177,0.3657568693161011,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6582855582237244,0.2216925770044326,1.02321457862854,284.87451171875,284.95001220703125,300.1413269042969,293.0655517578125,298.0561218261719,297.1970520019531,284.8733215332031,1.0,0.6392915844917297,0.3912666141986847,0.3912666141986847,1.0,1.0,-3.24590277671814,0.9454839825630188,2.3004186153411865,0.2151794135570526,0.8268970847129822,0.8268970847129822,0.0,221.1970672607422,202.0,56379.44140625,0.0,3173.8330078125,1.0,279.2003479003906,283.0394592285156,296.09619140625,299.7972717285156,293.1499938964844,293.1499938964844,279.1499938964844,38392.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058333039283752,1.0,0.0,0.0,3.513124942779541,3.513148069381714,8.235319910454564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.044921875,0.0,1403.3828125,1895.4371337890625,0.0,3457.89599609375,0.8740326762199402,1.0,0.0,3.0,1.0,0.0
18102960,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8776508569717407,0.5279678106307983,0.4786226451396942,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9099714756011964,0.5884613990783691,0.5596019625663757,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7951900362968445,0.3881518840789795,0.2747975289821625,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7903316617012024,0.3810373544692993,0.3654695451259613,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6618873476982117,0.2215042114257812,1.0214033126831057,284.90728759765625,284.95001220703125,300.1495361328125,293.0643310546875,298.0569152832031,297.1956481933594,284.90838623046875,1.0,0.6358646750450134,0.3910948634147644,0.3910948634147644,1.0,1.0,-3.2420783042907715,0.9436636567115784,2.298414707183838,0.2145868092775344,0.8288435339927673,0.8288435339927673,0.0,215.7560577392578,190.0,56066.30078125,0.0,3135.3828125,1.0,279.15887451171875,283.0701904296875,296.0840148925781,299.7292785644531,293.1499938964844,293.1499938964844,279.45001220703125,38999.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907545566558838,1.0,0.0,0.0,3.4254086017608643,3.425431251525879,7.829212904653104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.9833984375,0.0,1318.420166015625,1895.4371337890625,0.0,3473.8115234375,0.8581775426864624,1.0,0.0,3.0,1.0,0.0
18103020,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8889426589012146,0.5264796614646912,0.4765756130218506,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9257540106773376,0.5911052227020264,0.561386227607727,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069278597831726,0.3892843723297119,0.2750873267650604,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8016522526741028,0.3815964758396148,0.3653607666492462,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6710297465324402,0.2215927541255951,1.0190248489379885,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.06494140625,297.20166015625,284.9942932128906,1.0,0.6290479302406311,0.3907514214515686,0.3907514214515686,1.0,1.0,-3.2391133308410645,0.9416658282279968,2.297447443008423,0.2135750502347946,0.9092570543289183,0.9092570543289183,0.0,203.86607360839844,178.0,55453.03515625,0.0,3063.237548828125,1.0,279.440673828125,283.1760559082031,296.0360412597656,299.5711364746094,293.1499938964844,293.1499938964844,279.1499938964844,33410.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986406326293945,1.0,0.0,0.0,3.5490760803222656,3.5490987300872803,8.404732625422184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6962890625,0.0,1404.9178466796875,1895.4371337890625,0.0,3390.909912109375,0.8807323575019836,1.0,0.0,3.0,1.0,0.0
18103080,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8889426589012146,0.5264796614646912,0.4765756130218506,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9257540106773376,0.5911052227020264,0.561386227607727,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069278597831726,0.3892843723297119,0.2750873267650604,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8016522526741028,0.3815964758396148,0.3653607666492462,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6710297465324402,0.2215927541255951,1.0190248489379885,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.06494140625,297.20166015625,284.9942932128906,1.0,0.6290479302406311,0.3907514214515686,0.3907514214515686,1.0,1.0,-3.2391133308410645,0.9416658282279968,2.297447443008423,0.2135750502347946,0.9092570543289183,0.9092570543289183,0.0,203.86607360839844,178.0,55453.03515625,0.0,3063.237548828125,1.0,279.440673828125,283.1760559082031,296.0360412597656,299.5711364746094,293.1499938964844,293.1499938964844,279.1499938964844,33410.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986406326293945,1.0,0.0,0.0,3.5490760803222656,3.5490987300872803,8.404732625422184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6962890625,0.0,1404.9178466796875,1895.4371337890625,0.0,3390.909912109375,0.8807323575019836,1.0,0.0,3.0,1.0,0.0
18103140,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9007225036621094,0.5238219499588013,0.4740292131900787,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.942431628704071,0.5928438305854797,0.5627854466438293,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8185673356056213,0.3897807896137237,0.2752233445644378,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8132348656654358,0.3815821409225464,0.3650548160076141,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6808463931083679,0.2213633507490158,1.0163559913635254,284.908447265625,284.95001220703125,300.1824645996094,293.0591125488281,298.0674133300781,297.20001220703125,284.9089050292969,1.0,0.6220976114273071,0.3904079496860504,0.3904079496860504,1.0,1.0,-3.234326839447021,0.939069926738739,2.2952568531036377,0.2119343727827072,0.8271127939224243,0.8271127939224243,0.0,192.3357391357422,166.0,55894.10546875,0.0,2989.329345703125,1.0,279.1592102050781,283.0717468261719,296.078857421875,299.71258544921875,293.1499938964844,293.1499938964844,279.45001220703125,38825.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065403342247008,1.0,0.0,0.0,3.4145262241363525,3.414548397064209,7.779544830555096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.47265625,0.0,1306.406494140625,1895.4371337890625,0.0,3464.468994140625,0.855609118938446,1.0,0.0,3.0,1.0,0.0
18103200,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9007225036621094,0.5238219499588013,0.4740292131900787,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.942431628704071,0.5928438305854797,0.5627854466438293,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8185673356056213,0.3897807896137237,0.2752233445644378,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8132348656654358,0.3815821409225464,0.3650548160076141,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6808463931083679,0.2213633507490158,1.0163559913635254,284.908447265625,284.95001220703125,300.1824645996094,293.0591125488281,298.0674133300781,297.20001220703125,284.9089050292969,1.0,0.6220976114273071,0.3904079496860504,0.3904079496860504,1.0,1.0,-3.234326839447021,0.939069926738739,2.2952568531036377,0.2119343727827072,0.8271127939224243,0.8271127939224243,0.0,192.3357391357422,166.0,55894.10546875,0.0,2989.329345703125,1.0,279.1592102050781,283.0717468261719,296.078857421875,299.71258544921875,293.1499938964844,293.1499938964844,279.45001220703125,38825.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065403342247008,1.0,0.0,0.0,3.4145262241363525,3.414548397064209,7.779544830555096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.47265625,0.0,1306.406494140625,1895.4371337890625,0.0,3464.468994140625,0.855609118938446,1.0,0.0,3.0,1.0,0.0
18103260,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.916136622428894,0.522451639175415,0.4720914959907532,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.961177408695221,0.5954962372779846,0.5645763874053955,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8320148587226868,0.3910669982433319,0.2756193578243255,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8263040781021118,0.3821863532066345,0.3649857640266418,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.692780613899231,0.2215166240930557,1.0142515897750854,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0755920410156,297.2060241699219,284.9941711425781,1.0,0.6151173114776611,0.3900953233242035,0.3900953233242035,1.0,1.0,-3.2320046424865723,0.937430202960968,2.294574499130249,0.2102274596691131,0.9067598581314088,0.9067598581314088,0.0,180.21450805664065,154.0,55285.0234375,0.0,2917.56103515625,1.0,279.4405822753906,283.17681884765625,296.0308532714844,299.55535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33382.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977398872375488,1.0,0.0,0.0,3.5374674797058105,3.537490129470825,8.349841209565056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.24609375,0.0,1392.556640625,1895.4371337890625,0.0,3382.5078125,0.878105103969574,1.0,0.0,3.0,1.0,0.0
18103320,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.916136622428894,0.522451639175415,0.4720914959907532,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.961177408695221,0.5954962372779846,0.5645763874053955,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8320148587226868,0.3910669982433319,0.2756193578243255,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8263040781021118,0.3821863532066345,0.3649857640266418,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.692780613899231,0.2215166240930557,1.0142515897750854,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0755920410156,297.2060241699219,284.9941711425781,1.0,0.6151173114776611,0.3900953233242035,0.3900953233242035,1.0,1.0,-3.2320046424865723,0.937430202960968,2.294574499130249,0.2102274596691131,0.9067598581314088,0.9067598581314088,0.0,180.21450805664065,154.0,55285.0234375,0.0,2917.56103515625,1.0,279.4405822753906,283.17681884765625,296.0308532714844,299.55535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33382.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977398872375488,1.0,0.0,0.0,3.5374674797058105,3.537490129470825,8.349841209565056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.24609375,0.0,1392.556640625,1895.4371337890625,0.0,3382.5078125,0.878105103969574,1.0,0.0,3.0,1.0,0.0
18103380,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9267417192459106,0.5209152102470398,0.4707997143268585,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9721990823745728,0.596548318862915,0.5655639171600342,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8407304883003235,0.3914594352245331,0.2758441865444183,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8346484303474426,0.3822206258773803,0.3649262189865112,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7005372047424316,0.221435934305191,1.0131044387817385,284.87762451171875,284.95001220703125,300.2088623046875,293.05438232421875,298.0773010253906,297.2051696777344,284.8808898925781,1.0,0.6109408736228943,0.3899077773094177,0.3899077773094177,1.0,1.0,-3.2304649353027344,0.936388611793518,2.2940762042999268,0.2093415856361389,0.818832278251648,0.818832278251648,0.0,173.09805297851562,154.0,55870.828125,0.0,2875.09521484375,1.0,279.18603515625,283.0480651855469,296.087890625,299.75201416015625,293.1499938964844,293.1499938964844,279.1499938964844,39547.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048005938529968,1.0,0.0,0.0,3.4537267684936523,3.453749418258667,7.959196750562114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.48046875,0.0,1350.68505859375,1895.4371337890625,0.0,3448.290283203125,0.8626194000244141,1.0,0.0,3.0,1.0,0.0
18103440,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9336373805999756,0.5199273824691772,0.4696548879146576,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.978918433189392,0.5972415208816528,0.5659757256507874,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8464946746826172,0.3917145729064941,0.2758557796478271,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8401389122009277,0.3822196424007416,0.3647180497646332,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7055612206459045,0.2213513851165771,1.0118417739868164,284.9092102050781,284.95001220703125,300.2154846191406,293.0531311035156,298.0781555175781,297.20428466796875,284.9096374511719,1.0,0.6080582737922668,0.3897827267646789,0.3897827267646789,1.0,1.0,-3.22782826423645,0.9351442456245422,2.2926840782165527,0.2085413038730621,0.8255531787872314,0.8255531787872314,0.0,168.56517028808594,142.0,55733.046875,0.0,2844.6357421875,1.0,279.1593017578125,283.0731811523437,296.0733337402344,299.6968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38784.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057373404502868,1.0,0.0,0.0,3.403630495071411,3.403652667999268,7.729975664005906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.681640625,0.0,1295.380615234375,1895.4371337890625,0.0,3457.003173828125,0.853181004524231,1.0,0.0,3.0,1.0,0.0
18103500,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9435744881629944,0.519243061542511,0.4685388505458832,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.98775315284729,0.5985170006752014,0.5667121410369873,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8548663258552551,0.3923714458942413,0.2760023474693298,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8480857610702515,0.3824922442436218,0.3645903170108795,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7125955820083618,0.2214128375053405,1.010572910308838,285.0131225585937,284.95001220703125,300.2237854003906,293.0514831542969,298.0818176269531,297.2066955566406,285.0140380859375,1.0,0.6044764518737793,0.3896264135837555,0.3896264135837555,1.0,1.0,-3.225862741470337,0.9340459704399108,2.291816711425781,0.2076752334833145,0.898418664932251,0.898418664932251,0.0,162.62142944335938,142.0,55005.44921875,0.0,2807.84814453125,1.0,279.395751953125,283.1919250488281,296.0171813964844,299.48980712890625,293.1499938964844,293.1499938964844,279.45001220703125,33900.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993859887123108,1.0,0.0,0.0,3.4584157466888428,3.458437442779541,7.980823397701897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.9384765625,0.0,1315.4002685546875,1895.4371337890625,0.0,3397.860107421875,0.8627927899360657,1.0,0.0,3.0,1.0,0.0
18103560,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9549782276153564,0.5186700820922852,0.4678108990192413,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9969674944877625,0.599898099899292,0.5677619576454163,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8648676872253418,0.393144816160202,0.2763475775718689,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8575765490531921,0.3828657865524292,0.3646826148033142,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7203483581542969,0.2215612530708313,1.009973645210266,284.99517822265625,284.95001220703125,300.2320556640625,293.0497741699219,298.0863647460937,297.2102966308594,284.9937438964844,1.0,0.6009976267814636,0.3894713521003723,0.3894713521003723,1.0,1.0,-3.226053237915039,0.933685541152954,2.292367696762085,0.2071248441934585,0.9049088954925536,0.9049088954925536,0.0,156.3845672607422,145.0,55146.859375,0.0,2773.9091796875,1.0,279.441162109375,283.1768798828125,296.02410888671875,299.5398254394531,293.1499938964844,293.1499938964844,279.1499938964844,33253.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969833850860596,1.0,0.0,0.0,3.5297443866729736,3.529766798019409,8.313421631100937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.4306640625,0.0,1383.5733642578125,1895.4371337890625,0.0,3375.44873046875,0.8761030435562134,1.0,0.0,3.0,1.0,0.0
18103620,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9580613970756532,0.5161482095718384,0.465778648853302,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6027359962463379,0.5671963095664978,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8693424463272095,0.393833190202713,0.2769153416156769,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.86143559217453,0.3828473389148712,0.3647723495960235,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7232291102409363,0.2213646620512008,1.009317398071289,284.8943786621094,284.95001220703125,300.24871826171875,293.0461730957031,298.091064453125,297.2124328613281,284.8954162597656,1.0,0.5972803235054016,0.3891612589359283,0.3891612589359283,1.0,1.0,-3.206038475036621,0.9259326457977296,2.280105829238892,0.2044859230518341,0.8124983310699463,0.8124983310699463,0.0,153.23709106445312,148.0,55362.94140625,0.0,2730.147705078125,1.0,279.1593933105469,283.0655517578125,296.0659484863281,299.6744689941406,293.1499938964844,293.1499938964844,279.45001220703125,39259.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049829244613647,1.0,0.0,0.0,3.385167121887207,3.3851890563964844,7.646338531230867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.8681640625,0.0,1280.6275634765625,1895.4371337890625,0.0,3449.986572265625,0.8490651249885559,1.0,0.0,3.0,1.0,0.0
18103680,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9580613970756532,0.5161482095718384,0.465778648853302,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6027359962463379,0.5671963095664978,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8693424463272095,0.393833190202713,0.2769153416156769,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.86143559217453,0.3828473389148712,0.3647723495960235,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7232291102409363,0.2213646620512008,1.009317398071289,284.8943786621094,284.95001220703125,300.24871826171875,293.0461730957031,298.091064453125,297.2124328613281,284.8954162597656,1.0,0.5972803235054016,0.3891612589359283,0.3891612589359283,1.0,1.0,-3.206038475036621,0.9259326457977296,2.280105829238892,0.2044859230518341,0.8124983310699463,0.8124983310699463,0.0,153.23709106445312,148.0,55362.94140625,0.0,2730.147705078125,1.0,279.1593933105469,283.0655517578125,296.0659484863281,299.6744689941406,293.1499938964844,293.1499938964844,279.45001220703125,39259.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049829244613647,1.0,0.0,0.0,3.385167121887207,3.3851890563964844,7.646338531230867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.8681640625,0.0,1280.6275634765625,1895.4371337890625,0.0,3449.986572265625,0.8490651249885559,1.0,0.0,3.0,1.0,0.0
18103740,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.962444305419922,0.514927327632904,0.4643081724643707,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6065683364868164,0.5582519769668579,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8749781250953674,0.3953415751457214,0.2777267694473266,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8663418292999268,0.3834773302078247,0.3650809228420257,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.726854145526886,0.2215830087661743,1.009188175201416,284.9932861328125,284.95001220703125,300.2654113769531,293.04229736328125,298.1033630371094,297.2239990234375,284.9928283691406,1.0,0.5962931513786316,0.388851135969162,0.388851135969162,1.0,1.0,-3.211602210998535,0.9269707202911376,2.284631490707397,0.2042929232120514,0.899272084236145,0.899272084236145,0.0,150.71713256835938,151.0,54859.12109375,0.0,2713.329833984375,1.0,279.4402770996094,283.17852783203125,296.0160827636719,299.5143737792969,293.1499938964844,293.1499938964844,279.75,33477.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895845890045166,1.0,0.0,0.0,3.507741689682007,3.507763862609864,8.210100759242778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.65087890625,0.0,1362.447509765625,1895.4371337890625,0.0,3364.831787109375,0.8716544508934021,1.0,0.0,3.0,1.0,0.0
18103800,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.962444305419922,0.514927327632904,0.4643081724643707,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6065683364868164,0.5582519769668579,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8749781250953674,0.3953415751457214,0.2777267694473266,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8663418292999268,0.3834773302078247,0.3650809228420257,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.726854145526886,0.2215830087661743,1.009188175201416,284.9932861328125,284.95001220703125,300.2654113769531,293.04229736328125,298.1033630371094,297.2239990234375,284.9928283691406,1.0,0.5962931513786316,0.388851135969162,0.388851135969162,1.0,1.0,-3.211602210998535,0.9269707202911376,2.284631490707397,0.2042929232120514,0.899272084236145,0.899272084236145,0.0,150.71713256835938,151.0,54859.12109375,0.0,2713.329833984375,1.0,279.4402770996094,283.17852783203125,296.0160827636719,299.5143737792969,293.1499938964844,293.1499938964844,279.75,33477.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895845890045166,1.0,0.0,0.0,3.507741689682007,3.507763862609864,8.210100759242778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.65087890625,0.0,1362.447509765625,1895.4371337890625,0.0,3364.831787109375,0.8716544508934021,1.0,0.0,3.0,1.0,0.0
18103860,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9622676968574524,0.513931155204773,0.4633669257164001,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.6108569502830505,0.5574176907539368,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8766676783561707,0.3970936834812164,0.2788962721824646,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8673489689826965,0.3843057453632355,0.3658059537410736,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7275184392929077,0.2219652980566024,1.0106666088104248,285.0570068359375,284.95001220703125,300.2821655273437,293.0380859375,298.1170349121094,297.2371826171875,285.0540771484375,1.0,0.5965434908866882,0.3886243999004364,0.3886243999004364,1.0,1.0,-3.213517665863037,0.9269688725471495,2.286548852920532,0.2041391730308532,1.0,1.0,0.0,150.56378173828125,154.0,54533.81640625,0.0,2716.379638671875,1.0,279.74224853515625,283.2593994140625,296.018798828125,299.4806823730469,293.1499938964844,293.1499938964844,279.45001220703125,30987.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893563151359558,1.0,0.0,0.0,3.710561990737915,3.710585594177246,9.186977649733308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.7275390625,0.0,1563.4713134765625,1895.4371337890625,0.0,3304.187255859375,0.9150002598762512,1.0,0.0,3.0,1.0,0.0
18103920,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9622676968574524,0.513931155204773,0.4633669257164001,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.6108569502830505,0.5574176907539368,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8766676783561707,0.3970936834812164,0.2788962721824646,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8673489689826965,0.3843057453632355,0.3658059537410736,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7275184392929077,0.2219652980566024,1.0106666088104248,285.0570068359375,284.95001220703125,300.2821655273437,293.0380859375,298.1170349121094,297.2371826171875,285.0540771484375,1.0,0.5965434908866882,0.3886243999004364,0.3886243999004364,1.0,1.0,-3.213517665863037,0.9269688725471495,2.286548852920532,0.2041391730308532,1.0,1.0,0.0,150.56378173828125,154.0,54533.81640625,0.0,2716.379638671875,1.0,279.74224853515625,283.2593994140625,296.018798828125,299.4806823730469,293.1499938964844,293.1499938964844,279.45001220703125,30987.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893563151359558,1.0,0.0,0.0,3.710561990737915,3.710585594177246,9.186977649733308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.7275390625,0.0,1563.4713134765625,1895.4371337890625,0.0,3304.187255859375,0.9150002598762512,1.0,0.0,3.0,1.0,0.0
18103980,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9585641026496888,0.5110946297645569,0.4613149464130401,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6132103204727173,0.5611298680305481,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754156231880188,0.3976880013942718,0.2795713245868683,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8655430674552917,0.3841063976287842,0.3659489154815674,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7260211110115051,0.2217035144567489,1.0106335878372192,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.11932373046875,297.2343139648437,284.89093017578125,1.0,0.5976772308349609,0.3883976340293884,0.3883976340293884,1.0,1.0,-3.216460943222046,0.9273223876953124,2.2891385555267334,0.2041540294885635,0.8857235908508301,0.8857235908508301,0.0,151.81558227539062,157.0,55615.3515625,0.0,2729.224853515625,1.0,279.45770263671875,283.0755920410156,296.0755615234375,299.687255859375,293.1499938964844,293.1499938964844,279.75,37413.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022427201271056,1.0,0.0,0.0,3.672722339630127,3.6727468967437744,9.000559089145099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.78515625,0.0,1569.240234375,1895.4371337890625,0.0,3424.480712890625,0.9109951853752136,1.0,0.0,3.0,1.0,0.0
18104040,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9585641026496888,0.5110946297645569,0.4613149464130401,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6132103204727173,0.5611298680305481,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754156231880188,0.3976880013942718,0.2795713245868683,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8655430674552917,0.3841063976287842,0.3659489154815674,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7260211110115051,0.2217035144567489,1.0106335878372192,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.11932373046875,297.2343139648437,284.89093017578125,1.0,0.5976772308349609,0.3883976340293884,0.3883976340293884,1.0,1.0,-3.216460943222046,0.9273223876953124,2.2891385555267334,0.2041540294885635,0.8857235908508301,0.8857235908508301,0.0,151.81558227539062,157.0,55615.3515625,0.0,2729.224853515625,1.0,279.45770263671875,283.0755920410156,296.0755615234375,299.687255859375,293.1499938964844,293.1499938964844,279.75,37413.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022427201271056,1.0,0.0,0.0,3.672722339630127,3.6727468967437744,9.000559089145099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.78515625,0.0,1569.240234375,1895.4371337890625,0.0,3424.480712890625,0.9109951853752136,1.0,0.0,3.0,1.0,0.0
