time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104100,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9561097621917723,0.5102669596672058,0.4602405130863189,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6143752336502075,0.5638833045959473,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8742581009864807,0.3982978463172912,0.2798459827899933,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8641011714935303,0.3842224776744842,0.3659060299396515,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7248017191886902,0.2216553390026092,1.0100938081741333,285.0139465332031,284.95001220703125,300.30743408203125,293.0311279296875,298.121337890625,297.2339782714844,285.01708984375,1.0,0.5984269380569458,0.3882842659950256,0.3882842659950256,1.0,1.0,-3.218105792999268,0.9275634288787842,2.2905423641204834,0.204088881611824,0.9685938358306884,0.9685938358306884,0.0,152.71669006347656,157.0,54758.96484375,0.0,2737.52392578125,1.0,279.7027587890625,283.2163391113281,296.0122375488281,299.4703674316406,293.1499938964844,293.1499938964844,279.75,33820.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971289396286011,1.0,0.0,0.0,3.716397523880005,3.716421842575073,9.215896739078744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.7353515625,0.0,1591.6943359375,1895.4371337890625,0.0,3376.80712890625,0.9202314019203186,1.0,0.0,3.0,1.0,0.0
18104160,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9543908834457396,0.5097357630729675,0.4597341120243072,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6156889200210571,0.5660934448242188,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8736892938613892,0.3991347849369049,0.2804020047187805,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8631869554519653,0.3845313191413879,0.3661704361438751,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7239897847175598,0.2217360287904739,1.0103973150253296,285.00958251953125,284.95001220703125,300.31591796875,293.02862548828125,298.1246337890625,297.23565673828125,285.0081787109375,1.0,0.5993587970733643,0.3880916535854339,0.3880916535854339,1.0,1.0,-3.221503257751465,0.928195595741272,2.2933077812194824,0.2040084302425384,0.9874419569969176,0.9874419569969176,0.0,153.53050231933594,160.0,54932.91015625,0.0,2748.928466796875,1.0,279.7433166503906,283.2101135253906,296.013427734375,299.5171203613281,293.1499938964844,293.1499938964844,279.45001220703125,33017.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955010175704956,1.0,0.0,0.0,3.7892000675201416,3.789224863052368,9.580503501638304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2294921875,0.0,1670.4552001953125,1895.4371337890625,0.0,3361.612060546875,0.9344034194946288,1.0,0.0,3.0,1.0,0.0
18104220,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9490033984184264,0.5071871280670166,0.4578817784786224,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6168465614318848,0.5726116895675659,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8711229562759399,0.3999054431915283,0.2811653017997741,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8600274920463562,0.3843638002872467,0.3663003742694855,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7213129997253418,0.2214108854532241,1.0099719762802124,284.8856811523437,284.95001220703125,300.3329162597656,293.0233459472656,298.12286376953125,297.2273864746094,284.8880920410156,1.0,0.6014584898948669,0.3877064287662506,0.3877064287662506,1.0,1.0,-3.227679252624512,0.9292140603065492,2.2984650135040283,0.2037849426269531,0.8767483830451965,0.8767483830451965,0.0,155.78407287597656,163.0,55742.1015625,0.0,2773.9755859375,1.0,279.45635986328125,283.0687561035156,296.0544128417969,299.6761779785156,293.1499938964844,293.1499938964844,279.75,38908.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056259393692015,1.0,0.0,0.0,3.685000419616699,3.685025215148926,9.060838124241856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.05810546875,0.0,1594.428466796875,1895.4371337890625,0.0,3455.96728515625,0.9151779413223268,1.0,0.0,3.0,1.0,0.0
18104280,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9490033984184264,0.5071871280670166,0.4578817784786224,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6168465614318848,0.5726116895675659,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8711229562759399,0.3999054431915283,0.2811653017997741,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8600274920463562,0.3843638002872467,0.3663003742694855,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7213129997253418,0.2214108854532241,1.0099719762802124,284.8856811523437,284.95001220703125,300.3329162597656,293.0233459472656,298.12286376953125,297.2273864746094,284.8880920410156,1.0,0.6014584898948669,0.3877064287662506,0.3877064287662506,1.0,1.0,-3.227679252624512,0.9292140603065492,2.2984650135040283,0.2037849426269531,0.8767483830451965,0.8767483830451965,0.0,155.78407287597656,163.0,55742.1015625,0.0,2773.9755859375,1.0,279.45635986328125,283.0687561035156,296.0544128417969,299.6761779785156,293.1499938964844,293.1499938964844,279.75,38908.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056259393692015,1.0,0.0,0.0,3.685000419616699,3.685025215148926,9.060838124241856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.05810546875,0.0,1594.428466796875,1895.4371337890625,0.0,3455.96728515625,0.9151779413223268,1.0,0.0,3.0,1.0,0.0
18104340,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9440587162971495,0.5061150789260864,0.4566066265106201,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.618547260761261,0.5790477991104126,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8689244389533997,0.4016087055206299,0.2821934223175049,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8571546673774719,0.3849197328090668,0.366663247346878,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7187725305557251,0.2214861363172531,1.0099704265594482,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.12664794921875,297.22662353515625,285.012939453125,1.0,0.6038278341293335,0.3873211741447449,0.3873211741447449,1.0,1.0,-3.235550165176392,0.9308142066001892,2.3047358989715576,0.2036073803901672,0.9855348467826844,0.9855348467826844,0.0,158.0988006591797,166.0,55061.40625,0.0,2802.9560546875,1.0,279.74346923828125,283.2101745605469,295.99530029296875,299.5052490234375,293.1499938964844,293.1499938964844,279.45001220703125,33296.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972864151000977,1.0,0.0,0.0,3.797858476638794,3.7978835105896,9.624337735658628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8232421875,0.0,1682.9290771484375,1895.4371337890625,0.0,3378.2763671875,0.9365162253379822,1.0,0.0,3.0,1.0,0.0
18104400,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9440587162971495,0.5061150789260864,0.4566066265106201,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.618547260761261,0.5790477991104126,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8689244389533997,0.4016087055206299,0.2821934223175049,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8571546673774719,0.3849197328090668,0.366663247346878,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7187725305557251,0.2214861363172531,1.0099704265594482,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.12664794921875,297.22662353515625,285.012939453125,1.0,0.6038278341293335,0.3873211741447449,0.3873211741447449,1.0,1.0,-3.235550165176392,0.9308142066001892,2.3047358989715576,0.2036073803901672,0.9855348467826844,0.9855348467826844,0.0,158.0988006591797,166.0,55061.40625,0.0,2802.9560546875,1.0,279.74346923828125,283.2101745605469,295.99530029296875,299.5052490234375,293.1499938964844,293.1499938964844,279.45001220703125,33296.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972864151000977,1.0,0.0,0.0,3.797858476638794,3.7978835105896,9.624337735658628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8232421875,0.0,1682.9290771484375,1895.4371337890625,0.0,3378.2763671875,0.9365162253379822,1.0,0.0,3.0,1.0,0.0
18104460,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9460459351539612,0.5076394081115723,0.4576096534729004,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6242005228996277,0.5770856142044067,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.873131513595581,0.4067306518554687,0.2853062748908996,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8606297969818115,0.38911834359169,0.3699471652507782,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7229323983192444,0.2257881015539169,1.0251904726028442,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.1564636230469,297.2613525390625,284.9076232910156,1.0,0.6074444055557251,0.386863648891449,0.386863648891449,1.0,1.0,-3.2603700160980225,0.9379836320877076,2.3223865032196045,0.2050236910581588,0.8930065631866455,0.8930065631866455,0.0,158.53787231445312,169.0,56291.0703125,0.0,2857.0224609375,1.0,279.456298828125,283.07501220703125,296.0430603027344,299.6879272460937,293.1499938964844,293.1499938964844,279.75,38120.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074896574020386,1.0,0.0,0.0,3.715315818786621,3.7153408527374254,9.210532425640848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.45361328125,0.0,1623.207763671875,1895.4371337890625,0.0,3473.2919921875,0.9215601682662964,1.0,0.0,3.0,1.0,0.0
18104520,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9460459351539612,0.5076394081115723,0.4576096534729004,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6242005228996277,0.5770856142044067,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.873131513595581,0.4067306518554687,0.2853062748908996,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8606297969818115,0.38911834359169,0.3699471652507782,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7229323983192444,0.2257881015539169,1.0251904726028442,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.1564636230469,297.2613525390625,284.9076232910156,1.0,0.6074444055557251,0.386863648891449,0.386863648891449,1.0,1.0,-3.2603700160980225,0.9379836320877076,2.3223865032196045,0.2050236910581588,0.8930065631866455,0.8930065631866455,0.0,158.53787231445312,169.0,56291.0703125,0.0,2857.0224609375,1.0,279.456298828125,283.07501220703125,296.0430603027344,299.6879272460937,293.1499938964844,293.1499938964844,279.75,38120.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074896574020386,1.0,0.0,0.0,3.715315818786621,3.7153408527374254,9.210532425640848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.45361328125,0.0,1623.207763671875,1895.4371337890625,0.0,3473.2919921875,0.9215601682662964,1.0,0.0,3.0,1.0,0.0
18104580,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9461079239845276,0.5083232522010803,0.4580669701099396,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.6281953454017639,0.5775613188743591,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8749292492866516,0.4095910489559173,0.2872856557369232,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8619672656059265,0.3912492096424103,0.3719967305660248,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7249659895896912,0.2279268950223922,1.0353522300720217,285.0491638183594,284.95001220703125,300.37957763671875,293.0058898925781,298.1737365722656,297.2806091308594,285.0494079589844,1.0,0.6103864312171936,0.3865525126457214,0.3865525126457214,1.0,1.0,-3.2785558700561523,0.943273663520813,2.33528208732605,0.206270545721054,1.0,1.0,0.0,159.46560668945312,169.0,55749.43359375,0.0,2900.479736328125,1.0,279.7269287109375,283.2271728515625,295.9815673828125,299.5060119628906,293.1499938964844,293.1499938964844,279.75,32949.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012427926063538,1.0,0.0,0.0,3.804755926132202,3.804780960083008,9.65932713370421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.7451171875,0.0,1688.4613037109375,1895.4371337890625,0.0,3415.166748046875,0.9385546445846558,1.0,0.0,3.0,1.0,0.0
18104640,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.945932149887085,0.5085526704788208,0.4583746194839477,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.6299936175346375,0.5782357454299927,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8755396604537964,0.4108323752880096,0.28821462392807,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8623406291007996,0.3921329081058502,0.3729188442230224,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7256363034248352,0.2287951707839965,1.0396593809127808,285.04815673828125,284.95001220703125,300.3853759765625,293.0032958984375,298.18084716796875,297.28826904296875,285.0481872558594,1.0,0.6118489503860474,0.3864061236381531,0.3864061236381531,1.0,1.0,-3.2871429920196533,0.9457677006721495,2.3413753509521484,0.2068649679422378,1.0,1.0,0.0,160.0448455810547,172.0,55926.921875,0.0,2921.94140625,1.0,279.74334716796875,283.22467041015625,295.9903869628906,299.54803466796875,293.1499938964844,293.1499938964844,279.45001220703125,33223.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011549949645996,1.0,0.0,0.0,3.8395802974700928,3.8396055698394775,9.836957133302349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.4453125,0.0,1732.634521484375,1895.4371337890625,0.0,3414.348388671875,0.9457775354385376,1.0,0.0,3.0,1.0,0.0
18104700,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.94468891620636,0.508184552192688,0.4584836065769195,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6321086883544922,0.5804004073143005,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8756997585296631,0.4122555255889892,0.2894498705863952,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8621639013290405,0.3930453360080719,0.3740831017494201,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7260052561759949,0.229790911078453,1.0452673435211182,284.9126892089844,284.95001220703125,300.39453125,292.9989624023437,298.1873779296875,297.2938537597656,284.9071960449219,1.0,0.6141487956047058,0.3861773610115051,0.3861773610115051,1.0,1.0,-3.299510955810547,0.9493007659912108,2.350210189819336,0.2077029347419738,0.940046489238739,0.940046489238739,0.0,161.25360107421875,172.0,57299.8515625,0.0,2955.135498046875,1.0,279.49371337890625,283.0616149902344,296.04638671875,299.7867736816406,293.1499938964844,293.1499938964844,279.45001220703125,35321.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091206789016724,1.0,0.0,0.0,3.85194993019104,3.851975917816162,9.900442137222851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3359375,0.0,1764.308837890625,1895.4371337890625,0.0,3488.44140625,0.9488528966903688,1.0,0.0,3.0,1.0,0.0
18104760,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9419447183609008,0.5073553323745728,0.4579086899757385,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6335071921348572,0.5841439366340637,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8746580481529236,0.4132884740829468,0.2902936041355133,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8608448505401611,0.3935661017894745,0.3747556209564209,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7253682017326355,0.2304377257823944,1.049028992652893,284.9066467285156,284.95001220703125,300.4038391113281,292.994384765625,298.1889953613281,297.2933044433594,284.90838623046875,1.0,0.616367518901825,0.3857413828372955,0.3857413828372955,1.0,1.0,-3.3096718788146973,0.9515238404273988,2.358148097991944,0.207720011472702,0.920351505279541,0.920351505279541,0.0,162.8634490966797,175.0,57335.19140625,0.0,2986.064697265625,1.0,279.4560241699219,283.0561828613281,296.0361022949219,299.7491455078125,293.1499938964844,293.1499938964844,279.1499938964844,37277.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133060574531556,1.0,0.0,0.0,3.804513692855835,3.804539442062378,9.65809817898844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.203125,0.0,1721.9241943359375,1895.4371337890625,0.0,3527.259521484375,0.9406691789627076,1.0,0.0,3.0,1.0,0.0
18104820,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9353964328765868,0.5056759715080261,0.4564487934112549,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6351987719535828,0.5929628014564514,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8716437816619873,0.4151604175567627,0.2916758954524994,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8572467565536499,0.3942939639091491,0.37559774518013,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.723027229309082,0.2312816530466079,1.0538395643234253,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.1873474121094,297.2855224609375,284.8870849609375,1.0,0.620573103427887,0.3848694860935211,0.3848694860935211,1.0,1.0,-3.326984643936157,0.9548566341400146,2.3721280097961426,0.2072485834360122,0.8440324664115906,0.8440324664115906,0.0,166.3966827392578,178.0,57735.65234375,0.0,3043.658935546875,1.0,279.157470703125,283.00701904296875,296.0118713378906,299.7691955566406,293.1499938964844,293.1499938964844,279.45001220703125,40780.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216562509536744,1.0,0.0,0.0,3.581639528274536,3.5816636085510254,8.5596701637769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.2783203125,0.0,1493.5316162109375,1895.4371337890625,0.0,3604.435302734375,0.8944758772850037,1.0,0.0,3.0,1.0,0.0
18104880,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9353964328765868,0.5056759715080261,0.4564487934112549,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6351987719535828,0.5929628014564514,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8716437816619873,0.4151604175567627,0.2916758954524994,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8572467565536499,0.3942939639091491,0.37559774518013,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.723027229309082,0.2312816530466079,1.0538395643234253,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.1873474121094,297.2855224609375,284.8870849609375,1.0,0.620573103427887,0.3848694860935211,0.3848694860935211,1.0,1.0,-3.326984643936157,0.9548566341400146,2.3721280097961426,0.2072485834360122,0.8440324664115906,0.8440324664115906,0.0,166.3966827392578,178.0,57735.65234375,0.0,3043.658935546875,1.0,279.157470703125,283.00701904296875,296.0118713378906,299.7691955566406,293.1499938964844,293.1499938964844,279.45001220703125,40780.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216562509536744,1.0,0.0,0.0,3.581639528274536,3.5816636085510254,8.5596701637769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.2783203125,0.0,1493.5316162109375,1895.4371337890625,0.0,3604.435302734375,0.8944758772850037,1.0,0.0,3.0,1.0,0.0
18104940,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.930917739868164,0.5056696534156799,0.4562349915504455,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.637646496295929,0.5999472737312317,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8701213002204895,0.4181390404701233,0.293636292219162,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8549461960792542,0.3958768546581268,0.3769796192646026,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7214850187301636,0.232493445277214,1.0591918230056765,285.00994873046875,284.95001220703125,300.44207763671875,292.9734802246094,298.1921691894531,297.28662109375,285.0097045898437,1.0,0.6247068643569946,0.3839975893497467,0.3839975893497467,1.0,1.0,-3.345578193664551,0.9585956335067748,2.386982679367065,0.2068182379007339,0.9489185810089112,0.9489185810089112,0.0,169.47406005859375,181.0,57239.578125,0.0,3102.042236328125,1.0,279.44189453125,283.1436767578125,295.94903564453125,299.5922546386719,293.1499938964844,293.1499938964844,279.1499938964844,33591.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125701785087584,1.0,0.0,0.0,3.696044683456421,3.696068525314331,9.115231023315572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.16015625,0.0,1566.7535400390625,1895.4371337890625,0.0,3520.4404296875,0.9141196012496948,1.0,0.0,3.0,1.0,0.0
18105000,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.930917739868164,0.5056696534156799,0.4562349915504455,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.637646496295929,0.5999472737312317,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8701213002204895,0.4181390404701233,0.293636292219162,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8549461960792542,0.3958768546581268,0.3769796192646026,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7214850187301636,0.232493445277214,1.0591918230056765,285.00994873046875,284.95001220703125,300.44207763671875,292.9734802246094,298.1921691894531,297.28662109375,285.0097045898437,1.0,0.6247068643569946,0.3839975893497467,0.3839975893497467,1.0,1.0,-3.345578193664551,0.9585956335067748,2.386982679367065,0.2068182379007339,0.9489185810089112,0.9489185810089112,0.0,169.47406005859375,181.0,57239.578125,0.0,3102.042236328125,1.0,279.44189453125,283.1436767578125,295.94903564453125,299.5922546386719,293.1499938964844,293.1499938964844,279.1499938964844,33591.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125701785087584,1.0,0.0,0.0,3.696044683456421,3.696068525314331,9.115231023315572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.16015625,0.0,1566.7535400390625,1895.4371337890625,0.0,3520.4404296875,0.9141196012496948,1.0,0.0,3.0,1.0,0.0
18105060,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9243568778038024,0.5042024850845337,0.4553937911987304,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9981064200401306,0.6389457583427429,0.6050480604171753,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8670727610588074,0.4202126860618591,0.2953531146049499,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8512520790100098,0.3966923058032989,0.3780979812145233,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7187275886535645,0.2331738322973251,1.0636212825775146,284.91021728515625,284.95001220703125,300.4617614746094,292.9616394042969,298.1903381347656,297.2781982421875,284.91168212890625,1.0,0.6285498738288879,0.3832511007785797,0.3832511007785797,1.0,1.0,-3.359445571899414,0.9610595107078552,2.398386001586914,0.2063898742198944,0.8641406297683716,0.8641406297683716,0.0,173.28863525390625,184.0,58108.78515625,0.0,3154.67919921875,1.0,279.1573181152344,283.02032470703125,295.98858642578125,299.7557678222656,293.1499938964844,293.1499938964844,279.45001220703125,38462.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217882752418518,1.0,0.0,0.0,3.593993902206421,3.594017744064331,8.618822562311834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.408203125,0.0,1489.8857421875,1895.4371337890625,0.0,3605.65283203125,0.8949506878852844,1.0,0.0,3.0,1.0,0.0
18105120,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9243568778038024,0.5042024850845337,0.4553937911987304,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9981064200401306,0.6389457583427429,0.6050480604171753,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8670727610588074,0.4202126860618591,0.2953531146049499,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8512520790100098,0.3966923058032989,0.3780979812145233,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7187275886535645,0.2331738322973251,1.0636212825775146,284.91021728515625,284.95001220703125,300.4617614746094,292.9616394042969,298.1903381347656,297.2781982421875,284.91168212890625,1.0,0.6285498738288879,0.3832511007785797,0.3832511007785797,1.0,1.0,-3.359445571899414,0.9610595107078552,2.398386001586914,0.2063898742198944,0.8641406297683716,0.8641406297683716,0.0,173.28863525390625,184.0,58108.78515625,0.0,3154.67919921875,1.0,279.1573181152344,283.02032470703125,295.98858642578125,299.7557678222656,293.1499938964844,293.1499938964844,279.45001220703125,38462.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217882752418518,1.0,0.0,0.0,3.593993902206421,3.594017744064331,8.618822562311834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.408203125,0.0,1489.8857421875,1895.4371337890625,0.0,3605.65283203125,0.8949506878852844,1.0,0.0,3.0,1.0,0.0
18105180,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9184337258338928,0.5038741827011108,0.4549293518066406,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9951841235160828,0.6415243148803711,0.6072098612785339,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8644093871116638,0.4230204224586487,0.2972300946712494,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8478742241859436,0.3980438113212585,0.3793140649795532,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7160634994506836,0.2341051250696182,1.067868947982788,285.01641845703125,284.95001220703125,300.4818115234375,292.948974609375,298.19561767578125,297.2796936035156,285.0155334472656,1.0,0.631933331489563,0.3825046122074127,0.3825046122074127,1.0,1.0,-3.370314836502075,0.962526261806488,2.407788753509521,0.205357477068901,0.9656549096107484,0.9656549096107484,0.0,176.91082763671875,187.0,57581.4296875,0.0,3199.86669921875,1.0,279.4420166015625,283.1410217285156,295.931884765625,299.5973205566406,293.1499938964844,293.1499938964844,279.1499938964844,33037.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146817326545716,1.0,0.0,0.0,3.721935987472534,3.721960067749024,9.243385648005642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1904296875,0.0,1592.0784912109375,1895.4371337890625,0.0,3540.0,0.9194614887237548,1.0,0.0,3.0,1.0,0.0
18105240,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9184337258338928,0.5038741827011108,0.4549293518066406,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9951841235160828,0.6415243148803711,0.6072098612785339,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8644093871116638,0.4230204224586487,0.2972300946712494,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8478742241859436,0.3980438113212585,0.3793140649795532,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7160634994506836,0.2341051250696182,1.067868947982788,285.01641845703125,284.95001220703125,300.4818115234375,292.948974609375,298.19561767578125,297.2796936035156,285.0155334472656,1.0,0.631933331489563,0.3825046122074127,0.3825046122074127,1.0,1.0,-3.370314836502075,0.962526261806488,2.407788753509521,0.205357477068901,0.9656549096107484,0.9656549096107484,0.0,176.91082763671875,187.0,57581.4296875,0.0,3199.86669921875,1.0,279.4420166015625,283.1410217285156,295.931884765625,299.5973205566406,293.1499938964844,293.1499938964844,279.1499938964844,33037.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146817326545716,1.0,0.0,0.0,3.721935987472534,3.721960067749024,9.243385648005642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1904296875,0.0,1592.0784912109375,1895.4371337890625,0.0,3540.0,0.9194614887237548,1.0,0.0,3.0,1.0,0.0
18105300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9156935811042786,0.5031322836875916,0.454654335975647,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9938784837722778,0.6424558162689209,0.6084080338478088,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8632552623748779,0.4240750074386596,0.2981725335121155,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8463648557662964,0.3984335064888,0.3799293935298919,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.714863121509552,0.2344020009040832,1.0700403451919556,284.8837585449219,284.95001220703125,300.4919738769531,292.9423522949219,298.19598388671875,297.2773132324219,284.8806457519531,1.0,0.6335839033126831,0.3821313679218292,0.3821313679218292,1.0,1.0,-3.375917434692383,0.9633031487464904,2.412614107131958,0.204973429441452,0.8780050277709961,0.8780050277709961,0.0,178.65049743652344,187.0,58642.0078125,0.0,3222.523681640625,1.0,279.1958923339844,282.9878845214844,295.9822998046875,299.81890869140625,293.1499938964844,293.1499938964844,279.1499938964844,36888.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217274785041808,1.0,0.0,0.0,3.7038114070892334,3.70383620262146,9.153581004284206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5244140625,0.0,1600.6109619140625,1895.4371337890625,0.0,3605.091796875,0.915923535823822,1.0,0.0,3.0,1.0,0.0
18105360,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9118882417678832,0.5021883249282837,0.4538906812667846,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9918241500854492,0.643200159072876,0.609192967414856,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8612475395202637,0.4249622225761413,0.2988586723804474,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.844072699546814,0.3986469507217407,0.3802414536476135,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7129390835762024,0.2345579713582992,1.0712813138961792,284.902099609375,284.95001220703125,300.5021667480469,292.935546875,298.1949462890625,297.27294921875,284.90380859375,1.0,0.6350386142730713,0.3817906677722931,0.3817906677722931,1.0,1.0,-3.3786392211914062,0.9632044434547424,2.415434598922729,0.2043217718601226,0.8697842955589294,0.8697842955589294,0.0,180.73634338378903,190.0,58422.89453125,0.0,3240.716064453125,1.0,279.1572265625,283.0057067871094,295.9660339355469,299.7558288574219,293.1499938964844,293.1499938964844,279.45001220703125,38461.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924608051776886,1.0,0.0,0.0,3.626483201980591,3.626507520675659,8.775353990131407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.1611328125,0.0,1525.4571533203125,1895.4371337890625,0.0,3631.6220703125,0.9020334482192992,1.0,0.0,3.0,1.0,0.0
18105420,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.907319962978363,0.5018005967140198,0.4533122479915619,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9896154999732972,0.6459847092628479,0.6115875840187073,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8594774007797241,0.4277675151824951,0.3006932139396667,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8415164351463318,0.3998858332633972,0.3813029527664184,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7107466459274292,0.2353557348251342,1.0747214555740356,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.2015075683594,297.2759094238281,285.0127868652344,1.0,0.6379858255386353,0.3811092674732208,0.3811092674732208,1.0,1.0,-3.388434410095215,0.9644767045974731,2.423957586288452,0.2033155262470245,0.9716017246246338,0.9716017246246338,0.0,183.8212280273437,193.0,57832.6015625,0.0,3280.85009765625,1.0,279.4422302246094,283.1318054199219,295.904541015625,299.5869140625,293.1499938964844,293.1499938964844,279.1499938964844,33169.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174728393554688,1.0,0.0,0.0,3.7475790977478014,3.747603416442871,9.371192959406472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7119140625,0.0,1622.719970703125,1895.4371337890625,0.0,3565.818115234375,0.9253328442573548,1.0,0.0,3.0,1.0,0.0
18105480,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.907319962978363,0.5018005967140198,0.4533122479915619,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9896154999732972,0.6459847092628479,0.6115875840187073,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8594774007797241,0.4277675151824951,0.3006932139396667,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8415164351463318,0.3998858332633972,0.3813029527664184,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7107466459274292,0.2353557348251342,1.0747214555740356,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.2015075683594,297.2759094238281,285.0127868652344,1.0,0.6379858255386353,0.3811092674732208,0.3811092674732208,1.0,1.0,-3.388434410095215,0.9644767045974731,2.423957586288452,0.2033155262470245,0.9716017246246338,0.9716017246246338,0.0,183.8212280273437,193.0,57832.6015625,0.0,3280.85009765625,1.0,279.4422302246094,283.1318054199219,295.904541015625,299.5869140625,293.1499938964844,293.1499938964844,279.1499938964844,33169.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174728393554688,1.0,0.0,0.0,3.7475790977478014,3.747603416442871,9.371192959406472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7119140625,0.0,1622.719970703125,1895.4371337890625,0.0,3565.818115234375,0.9253328442573548,1.0,0.0,3.0,1.0,0.0
18105540,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9020470976829528,0.5001122951507568,0.4522591233253479,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.986660361289978,0.6476538181304932,0.6135932803153992,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8570023775100708,0.429749846458435,0.3023392260074615,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8383355736732483,0.4004212617874145,0.3821515142917633,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7079199552536011,0.2357220202684402,1.0776619911193848,284.89862060546875,284.95001220703125,300.54364013671875,292.9068298339844,298.2012634277344,297.26953125,284.9004211425781,1.0,0.6408179402351379,0.3804278671741485,0.3804278671741485,1.0,1.0,-3.396126747131348,0.9650233387947084,2.431103467941284,0.2022880911827087,0.8732184171676636,0.8732184171676636,0.0,187.3149261474609,196.0,58662.1953125,0.0,3318.717041015625,1.0,279.1566772460937,282.9957580566406,295.9367980957031,299.7418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38599.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272589683532716,1.0,0.0,0.0,3.650035381317138,3.650059938430786,8.889707032722072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.84228515625,0.0,1552.6578369140625,1895.4371337890625,0.0,3655.991455078125,0.9072659015655518,1.0,0.0,3.0,1.0,0.0
18105600,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9020470976829528,0.5001122951507568,0.4522591233253479,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.986660361289978,0.6476538181304932,0.6135932803153992,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8570023775100708,0.429749846458435,0.3023392260074615,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8383355736732483,0.4004212617874145,0.3821515142917633,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7079199552536011,0.2357220202684402,1.0776619911193848,284.89862060546875,284.95001220703125,300.54364013671875,292.9068298339844,298.2012634277344,297.26953125,284.9004211425781,1.0,0.6408179402351379,0.3804278671741485,0.3804278671741485,1.0,1.0,-3.396126747131348,0.9650233387947084,2.431103467941284,0.2022880911827087,0.8732184171676636,0.8732184171676636,0.0,187.3149261474609,196.0,58662.1953125,0.0,3318.717041015625,1.0,279.1566772460937,282.9957580566406,295.9367980957031,299.7418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38599.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272589683532716,1.0,0.0,0.0,3.650035381317138,3.650059938430786,8.889707032722072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.84228515625,0.0,1552.6578369140625,1895.4371337890625,0.0,3655.991455078125,0.9072659015655518,1.0,0.0,3.0,1.0,0.0
18105660,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8982712030410767,0.499745637178421,0.4516830146312713,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9846932888031006,0.6503932476043701,0.6159374117851257,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8556734323501587,0.4326337873935699,0.3042145669460296,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8361583948135376,0.4016212224960327,0.3831598460674286,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7059200406074524,0.2364615201950073,1.0807687044143677,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.2083740234375,297.2729797363281,285.0129699707031,1.0,0.6435837149620056,0.3797999024391174,0.3797999024391174,1.0,1.0,-3.405448198318481,0.9662675857543944,2.439180612564087,0.2013533115386963,0.9765437245368958,0.9765437245368958,0.0,190.19854736328125,199.0,58033.421875,0.0,3356.98779296875,1.0,279.4423828125,283.1257019042969,295.8739318847656,299.5689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33260.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919940173625946,1.0,0.0,0.0,3.766892433166504,3.766916990280152,9.468031976211932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.8876953125,0.0,1645.9918212890625,1895.4371337890625,0.0,3588.6064453125,0.92975914478302,1.0,0.0,3.0,1.0,0.0
18105720,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8982712030410767,0.499745637178421,0.4516830146312713,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9846932888031006,0.6503932476043701,0.6159374117851257,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8556734323501587,0.4326337873935699,0.3042145669460296,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8361583948135376,0.4016212224960327,0.3831598460674286,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7059200406074524,0.2364615201950073,1.0807687044143677,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.2083740234375,297.2729797363281,285.0129699707031,1.0,0.6435837149620056,0.3797999024391174,0.3797999024391174,1.0,1.0,-3.405448198318481,0.9662675857543944,2.439180612564087,0.2013533115386963,0.9765437245368958,0.9765437245368958,0.0,190.19854736328125,199.0,58033.421875,0.0,3356.98779296875,1.0,279.4423828125,283.1257019042969,295.8739318847656,299.5689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33260.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919940173625946,1.0,0.0,0.0,3.766892433166504,3.766916990280152,9.468031976211932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.8876953125,0.0,1645.9918212890625,1895.4371337890625,0.0,3588.6064453125,0.92975914478302,1.0,0.0,3.0,1.0,0.0
18105780,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8949328660964966,0.4984743595123291,0.4510262310504913,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9827830791473388,0.6516187787055969,0.6175404787063599,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.854302167892456,0.4342020452022552,0.3055739402770996,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8341895341873169,0.4020199179649353,0.3838632702827453,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7041229605674744,0.2367243319749832,1.0830893516540527,284.88232421875,284.95001220703125,300.5807800292969,292.8798522949219,298.20855712890625,297.2684326171875,284.88507080078125,1.0,0.6456941366195679,0.3793226480484009,0.3793226480484009,1.0,1.0,-3.4118685722351074,0.9669780135154724,2.4448904991149902,0.2007690668106079,0.8764532208442688,0.8764532208442688,0.0,192.65972900390625,199.0,58941.01171875,0.0,3386.21337890625,1.0,279.16656494140625,282.97607421875,295.91876220703125,299.756591796875,293.1499938964844,293.1499938964844,279.1499938964844,38741.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289223551750184,1.0,0.0,0.0,3.694769859313965,3.6947948932647705,9.108944709623756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.916015625,0.0,1604.3173828125,1895.4371337890625,0.0,3671.25927734375,0.9166320562362672,1.0,0.0,3.0,1.0,0.0
18105840,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8935278058052063,0.4980735182762146,0.4506459534168243,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9818729758262634,0.6519833207130432,0.6178759932518005,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8535711169242859,0.4346860349178314,0.3059094846248626,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8332921266555786,0.4021166861057281,0.3839703500270843,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7032818794250488,0.2367759346961975,1.083462119102478,284.89727783203125,284.95001220703125,300.5858764648437,292.8760681152344,298.2084045410156,297.2667541503906,284.89910888671875,1.0,0.6462929844856262,0.3791719377040863,0.3791719377040863,1.0,1.0,-3.412795305252075,0.9668376445770264,2.445957660675049,0.2004281431436538,0.8768741488456726,0.8768741488456726,0.0,193.57443237304688,202.0,58869.63671875,0.0,3393.703125,1.0,279.1565246582031,282.9881286621094,295.9056091308594,299.7233581542969,293.1499938964844,293.1499938964844,279.45001220703125,38618.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92962646484375,1.0,0.0,0.0,3.6700127124786377,3.670037508010864,8.987283308670158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.0498046875,0.0,1575.248046875,1895.4371337890625,0.0,3677.716796875,0.9117067456245422,1.0,0.0,3.0,1.0,0.0
18105900,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8912530541419983,0.4977992177009582,0.4501243531703949,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9804925322532654,0.6532183289527893,0.6187930703163147,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8525885343551636,0.436082661151886,0.3067418932914734,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8318988680839539,0.4026201963424682,0.3843136131763458,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.701961874961853,0.2370634526014328,1.0844930410385132,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2112731933594,297.2675476074219,285.0219116210937,1.0,0.6475618481636047,0.3788579404354095,0.3788579404354095,1.0,1.0,-3.4159178733825684,0.96694415807724,2.448973655700684,0.1997663676738739,0.9616775512695312,0.9616775512695312,0.0,195.1912384033203,202.0,58023.953125,0.0,3410.426025390625,1.0,279.4020690917969,283.1256408691406,295.8417663574219,299.5023193359375,293.1499938964844,293.1499938964844,279.45001220703125,34166.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239644408226012,1.0,0.0,0.0,3.717016458511353,3.717041015625,9.218967420565604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.9609375,0.0,1595.0438232421875,1895.4371337890625,0.0,3625.69873046875,0.9205772280693054,1.0,0.0,3.0,1.0,0.0
