time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105960,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8899997472763062,0.4977202713489532,0.4500678479671478,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9799651503562928,0.6546461582183838,0.6201338171958923,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8524707555770874,0.4376536011695862,0.3078328967094421,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.83128821849823,0.4032810628414154,0.3849352896213531,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7013943791389465,0.2374691516160965,1.0863279104232788,285.0150451660156,284.95001220703125,300.6072082519531,292.8601379394531,298.2157287597656,297.2704772949219,285.0138854980469,1.0,0.6489633321762085,0.3785365223884582,0.3785365223884582,1.0,1.0,-3.4217262268066406,0.967915952205658,2.453810214996338,0.1994104832410812,0.9818493723869324,0.9818493723869324,0.0,196.3994140625,205.0,58210.80859375,0.0,3431.082763671875,1.0,279.44342041015625,283.12060546875,295.8411865234375,299.5474548339844,293.1499938964844,293.1499938964844,279.1499938964844,33255.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221917390823364,1.0,0.0,0.0,3.78537392616272,3.785398960113525,9.561166507410237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.580078125,0.0,1667.760009765625,1895.4371337890625,0.0,3609.371337890625,0.9337203502655028,1.0,0.0,3.0,1.0,0.0
18106020,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8855485916137695,0.4960576295852661,0.449052095413208,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.977197766304016,0.6561439037322998,0.6220002770423889,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8506245017051697,0.4397764801979065,0.309584379196167,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8286172151565552,0.4037358164787292,0.3857150375843048,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6988937258720398,0.2377370297908783,1.0888288021087646,284.8960876464844,284.95001220703125,300.6285705566406,292.8439636230469,298.2157287597656,297.2642822265625,284.8978881835937,1.0,0.6515992283821106,0.3778936564922333,0.3778936564922333,1.0,1.0,-3.428812026977539,0.968336284160614,2.4604756832122803,0.1983998268842697,0.8804991245269775,0.8804991245269775,0.0,199.7310028076172,208.0,59057.51171875,0.0,3467.23681640625,1.0,279.1564025878906,282.9808044433594,295.8733215332031,299.7025451660156,293.1499938964844,293.1499938964844,279.45001220703125,38613.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318740367889404,1.0,0.0,0.0,3.688622713088989,3.688647508621216,9.078660241357284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.24609375,0.0,1596.3289794921875,1895.4371337890625,0.0,3698.306884765625,0.9158217310905457,1.0,0.0,3.0,1.0,0.0
18106080,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8855485916137695,0.4960576295852661,0.449052095413208,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.977197766304016,0.6561439037322998,0.6220002770423889,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8506245017051697,0.4397764801979065,0.309584379196167,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8286172151565552,0.4037358164787292,0.3857150375843048,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6988937258720398,0.2377370297908783,1.0888288021087646,284.8960876464844,284.95001220703125,300.6285705566406,292.8439636230469,298.2157287597656,297.2642822265625,284.8978881835937,1.0,0.6515992283821106,0.3778936564922333,0.3778936564922333,1.0,1.0,-3.428812026977539,0.968336284160614,2.4604756832122803,0.1983998268842697,0.8804991245269775,0.8804991245269775,0.0,199.7310028076172,208.0,59057.51171875,0.0,3467.23681640625,1.0,279.1564025878906,282.9808044433594,295.8733215332031,299.7025451660156,293.1499938964844,293.1499938964844,279.45001220703125,38613.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318740367889404,1.0,0.0,0.0,3.688622713088989,3.688647508621216,9.078660241357284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.24609375,0.0,1596.3289794921875,1895.4371337890625,0.0,3698.306884765625,0.9158217310905457,1.0,0.0,3.0,1.0,0.0
18106140,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.882219135761261,0.4957148432731628,0.4484798908233642,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9753124713897704,0.6587250232696533,0.6241754293441772,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8496968746185303,0.4428286552429199,0.3115622401237488,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8267270922660828,0.4048645496368408,0.3866425156593323,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6970815658569336,0.2383876889944076,1.0914901494979858,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2231750488281,297.26824951171875,285.0143737792969,1.0,0.6542024612426758,0.3772507905960083,0.3772507905960083,1.0,1.0,-3.437425136566162,0.9692654609680176,2.4681596755981445,0.1973032057285308,0.9866309762001038,0.9866309762001038,0.0,202.53321838378903,211.0,58372.40625,0.0,3504.071044921875,1.0,279.4435119628906,283.1151733398437,295.8085327148437,299.52496337890625,293.1499938964844,293.1499938964844,279.1499938964844,33309.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243834614753724,1.0,0.0,0.0,3.801493883132935,3.80151891708374,9.642772056395188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2470703125,0.0,1687.370361328125,1895.4371337890625,0.0,3629.55517578125,0.9373529553413392,1.0,0.0,3.0,1.0,0.0
18106200,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.882219135761261,0.4957148432731628,0.4484798908233642,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9753124713897704,0.6587250232696533,0.6241754293441772,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8496968746185303,0.4428286552429199,0.3115622401237488,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8267270922660828,0.4048645496368408,0.3866425156593323,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6970815658569336,0.2383876889944076,1.0914901494979858,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2231750488281,297.26824951171875,285.0143737792969,1.0,0.6542024612426758,0.3772507905960083,0.3772507905960083,1.0,1.0,-3.437425136566162,0.9692654609680176,2.4681596755981445,0.1973032057285308,0.9866309762001038,0.9866309762001038,0.0,202.53321838378903,211.0,58372.40625,0.0,3504.071044921875,1.0,279.4435119628906,283.1151733398437,295.8085327148437,299.52496337890625,293.1499938964844,293.1499938964844,279.1499938964844,33309.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243834614753724,1.0,0.0,0.0,3.801493883132935,3.80151891708374,9.642772056395188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2470703125,0.0,1687.370361328125,1895.4371337890625,0.0,3629.55517578125,0.9373529553413392,1.0,0.0,3.0,1.0,0.0
18106260,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8779909610748291,0.4940557181835174,0.4474709928035736,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9725485444068908,0.6601235866546631,0.6259560585021973,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8480337858200073,0.445018857717514,0.3133643269538879,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241750001907349,0.4052756428718567,0.3873852491378784,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6946682333946228,0.2386098206043243,1.0937974452972412,284.8948059082031,284.95001220703125,300.6714172363281,292.8111877441406,298.2230529785156,297.26202392578125,284.8966369628906,1.0,0.6567782163619995,0.376586765050888,0.376586765050888,1.0,1.0,-3.444199800491333,0.9695032238960266,2.474696636199951,0.1961837410926818,0.8839646577835083,0.8839646577835083,0.0,205.85655212402344,214.0,59228.84765625,0.0,3539.73095703125,1.0,279.1562805175781,282.9735717773437,295.8404235839844,299.6800231933594,293.1499938964844,293.1499938964844,279.45001220703125,38608.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934030294418335,1.0,0.0,0.0,3.706144809722901,3.706169605255127,9.165117376142008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.70458984375,0.0,1616.354736328125,1895.4371337890625,0.0,3718.02685546875,0.9197012782096864,1.0,0.0,3.0,1.0,0.0
18106320,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8779909610748291,0.4940557181835174,0.4474709928035736,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9725485444068908,0.6601235866546631,0.6259560585021973,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8480337858200073,0.445018857717514,0.3133643269538879,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8241750001907349,0.4052756428718567,0.3873852491378784,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6946682333946228,0.2386098206043243,1.0937974452972412,284.8948059082031,284.95001220703125,300.6714172363281,292.8111877441406,298.2230529785156,297.26202392578125,284.8966369628906,1.0,0.6567782163619995,0.376586765050888,0.376586765050888,1.0,1.0,-3.444199800491333,0.9695032238960266,2.474696636199951,0.1961837410926818,0.8839646577835083,0.8839646577835083,0.0,205.85655212402344,214.0,59228.84765625,0.0,3539.73095703125,1.0,279.1562805175781,282.9735717773437,295.8404235839844,299.6800231933594,293.1499938964844,293.1499938964844,279.45001220703125,38608.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934030294418335,1.0,0.0,0.0,3.706144809722901,3.706169605255127,9.165117376142008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.70458984375,0.0,1616.354736328125,1895.4371337890625,0.0,3718.02685546875,0.9197012782096864,1.0,0.0,3.0,1.0,0.0
18106380,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8748292326927185,0.4937188625335693,0.4469001293182373,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9706641435623168,0.6626176238059998,0.628042995929718,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8472432494163513,0.4481536149978637,0.3153949975967407,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8223592042922974,0.4063667058944702,0.3882735669612884,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6929097771644592,0.2392189055681228,1.0962613821029663,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2304992675781,297.26617431640625,285.0149841308594,1.0,0.6593223810195923,0.3759227395057678,0.3759227395057678,1.0,1.0,-3.4524874687194824,0.9702414870262146,2.482245922088623,0.1949684470891952,0.9911451935768129,0.9911451935768129,0.0,208.6522674560547,217.0,58516.8125,0.0,3576.068603515625,1.0,279.4436340332031,283.11004638671875,295.775390625,299.50067138671875,293.1499938964844,293.1499938964844,279.1499938964844,33360.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264808893203736,1.0,0.0,0.0,3.816282272338867,3.816307544708252,9.717940656628343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.791015625,0.0,1705.504150390625,1895.4371337890625,0.0,3648.843505859375,0.940734088420868,1.0,0.0,3.0,1.0,0.0
18106440,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8748292326927185,0.4937188625335693,0.4469001293182373,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9706641435623168,0.6626176238059998,0.628042995929718,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8472432494163513,0.4481536149978637,0.3153949975967407,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8223592042922974,0.4063667058944702,0.3882735669612884,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6929097771644592,0.2392189055681228,1.0962613821029663,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2304992675781,297.26617431640625,285.0149841308594,1.0,0.6593223810195923,0.3759227395057678,0.3759227395057678,1.0,1.0,-3.4524874687194824,0.9702414870262146,2.482245922088623,0.1949684470891952,0.9911451935768129,0.9911451935768129,0.0,208.6522674560547,217.0,58516.8125,0.0,3576.068603515625,1.0,279.4436340332031,283.11004638671875,295.775390625,299.50067138671875,293.1499938964844,293.1499938964844,279.1499938964844,33360.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264808893203736,1.0,0.0,0.0,3.816282272338867,3.816307544708252,9.717940656628343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.791015625,0.0,1705.504150390625,1895.4371337890625,0.0,3648.843505859375,0.940734088420868,1.0,0.0,3.0,1.0,0.0
18106500,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8733026385307312,0.4930121302604675,0.4466521739959717,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.96975839138031,0.663398802280426,0.6291367411613464,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8469052314758301,0.4493778944015503,0.3164591193199157,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8215122222900391,0.4066500961780548,0.3887843489646911,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6921141743659973,0.2393829226493835,1.0977860689163208,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2313537597656,297.26434326171875,284.8774108886719,1.0,0.6606627106666565,0.3755907416343689,0.3755907416343689,1.0,1.0,-3.457240104675293,0.9707993268966676,2.486440658569336,0.1945604234933853,0.9012604355812072,0.9012604355812072,0.0,210.0855255126953,217.0,59622.51171875,0.0,3595.96240234375,1.0,279.1939697265625,282.9535217285156,295.82421875,299.7208251953125,293.1499938964844,293.1499938964844,279.1499938964844,36812.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333031177520752,1.0,0.0,0.0,3.799142360687256,3.79916787147522,9.630845170249811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.4658203125,0.0,1711.838623046875,1895.4371337890625,0.0,3711.380126953125,0.9374523162841796,1.0,0.0,3.0,1.0,0.0
18106560,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8708164691925049,0.4920694828033447,0.4459008872509002,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9679062366485596,0.6639214754104614,0.629738986492157,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8457463979721069,0.4504159390926361,0.3172495067119598,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8198999762535095,0.40673828125,0.3889809250831604,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.690578818321228,0.2393997907638549,1.0983880758285522,284.8940124511719,284.95001220703125,300.714111328125,292.7784423828125,298.23028564453125,297.2599792480469,284.89581298828125,1.0,0.6618431806564331,0.375261902809143,0.375261902809143,1.0,1.0,-3.458975553512573,0.9703738689422609,2.4886016845703125,0.1938102543354034,0.8874943852424622,0.8874943852424622,0.0,211.9693603515625,220.0,59385.171875,0.0,3611.2783203125,1.0,279.15655517578125,282.9670715332031,295.8072204589844,299.6561584472656,293.1499938964844,293.1499938964844,279.45001220703125,38556.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360404014587402,1.0,0.0,0.0,3.7225279808044434,3.722553253173828,9.246327294931688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.345703125,0.0,1634.87109375,1895.4371337890625,0.0,3736.380126953125,0.9233810901641846,1.0,0.0,3.0,1.0,0.0
18106620,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8678179383277893,0.4917371571063995,0.4453340470790863,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9660258889198304,0.6663271188735962,0.631740152835846,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8450832366943359,0.4536339938640594,0.319335401058197,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8181425929069519,0.4077931940555572,0.3898337483406067,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6888747215270996,0.2399708181619644,1.1006767749786377,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2377624511719,297.2642822265625,285.0155944824219,1.0,0.6643344759941101,0.3746042847633362,0.3746042847633362,1.0,1.0,-3.466977834701538,0.971018135547638,2.495959520339966,0.1925653219223022,0.9954906105995178,0.9954906105995178,0.0,214.75973510742188,223.0,58648.828125,0.0,3647.19580078125,1.0,279.4437255859375,283.1051330566406,295.7426147460937,299.4758605957031,293.1499938964844,293.1499938964844,279.1499938964844,33406.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284567832946776,1.0,0.0,0.0,3.830099105834961,3.8301243782043457,9.788435590962763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8828125,0.0,1722.5562744140625,1895.4371337890625,0.0,3666.988037109375,0.9438931941986084,1.0,0.0,3.0,1.0,0.0
18106680,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8678179383277893,0.4917371571063995,0.4453340470790863,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9660258889198304,0.6663271188735962,0.631740152835846,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8450832366943359,0.4536339938640594,0.319335401058197,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8181425929069519,0.4077931940555572,0.3898337483406067,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6888747215270996,0.2399708181619644,1.1006767749786377,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2377624511719,297.2642822265625,285.0155944824219,1.0,0.6643344759941101,0.3746042847633362,0.3746042847633362,1.0,1.0,-3.466977834701538,0.971018135547638,2.495959520339966,0.1925653219223022,0.9954906105995178,0.9954906105995178,0.0,214.75973510742188,223.0,58648.828125,0.0,3647.19580078125,1.0,279.4437255859375,283.1051330566406,295.7426147460937,299.4758605957031,293.1499938964844,293.1499938964844,279.1499938964844,33406.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284567832946776,1.0,0.0,0.0,3.830099105834961,3.8301243782043457,9.788435590962763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8828125,0.0,1722.5562744140625,1895.4371337890625,0.0,3666.988037109375,0.9438931941986084,1.0,0.0,3.0,1.0,0.0
18106740,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8640084862709045,0.4900913834571838,0.4443439841270447,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9632748961448668,0.6675312519073486,0.6333518028259277,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8437361121177673,0.4559651017189026,0.3212430775165558,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8157508969306946,0.4081243872642517,0.3905082643032074,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6866225600242615,0.240112617611885,1.1026427745819092,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2373962402344,297.2580261230469,284.8944702148437,1.0,0.6668059229850769,0.3739466667175293,0.3739466667175293,1.0,1.0,-3.4732069969177246,0.9710586071014404,2.502148389816284,0.1913772970438003,0.8904559016227722,0.8904559016227722,0.0,218.0740661621093,226.0,59528.44921875,0.0,3682.019775390625,1.0,279.15606689453125,282.96014404296875,295.7751770019531,299.6324157714844,293.1499938964844,293.1499938964844,279.45001220703125,38589.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379965662956238,1.0,0.0,0.0,3.737764835357666,3.737790107727051,9.322175174020232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.73486328125,0.0,1652.863525390625,1895.4371337890625,0.0,3754.21240234375,0.9267045855522156,1.0,0.0,3.0,1.0,0.0
18106800,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8640084862709045,0.4900913834571838,0.4443439841270447,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9632748961448668,0.6675312519073486,0.6333518028259277,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8437361121177673,0.4559651017189026,0.3212430775165558,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8157508969306946,0.4081243872642517,0.3905082643032074,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6866225600242615,0.240112617611885,1.1026427745819092,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2373962402344,297.2580261230469,284.8944702148437,1.0,0.6668059229850769,0.3739466667175293,0.3739466667175293,1.0,1.0,-3.4732069969177246,0.9710586071014404,2.502148389816284,0.1913772970438003,0.8904559016227722,0.8904559016227722,0.0,218.0740661621093,226.0,59528.44921875,0.0,3682.019775390625,1.0,279.15606689453125,282.96014404296875,295.7751770019531,299.6324157714844,293.1499938964844,293.1499938964844,279.45001220703125,38589.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379965662956238,1.0,0.0,0.0,3.737764835357666,3.737790107727051,9.322175174020232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.73486328125,0.0,1652.863525390625,1895.4371337890625,0.0,3754.21240234375,0.9267045855522156,1.0,0.0,3.0,1.0,0.0
18106860,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8611592054367065,0.4897666573524475,0.4437780380249023,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9613931179046632,0.6698499321937561,0.6352629065513611,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8431844115257263,0.4592689573764801,0.3233825862407684,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8140290975570679,0.4091452658176422,0.3913241028785705,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6849656701087952,0.2406484633684158,1.1047594547271729,285.0173034667969,284.95001220703125,300.7771911621094,292.7308959960937,298.2449035644531,297.2624816894531,285.0162658691406,1.0,0.6692458987236023,0.3733134269714355,0.3733134269714355,1.0,1.0,-3.480915069580078,0.9716598391532898,2.509255170822144,0.1901524662971496,0.999616801738739,0.999616801738739,0.0,220.8622436523437,229.0,58770.78125,0.0,3717.49072265625,1.0,279.4438171386719,283.1004943847656,295.7107849121094,299.45123291015625,293.1499938964844,293.1499938964844,279.1499938964844,33452.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303131699562072,1.0,0.0,0.0,3.842970132827759,3.842995405197144,9.854334166448098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.8271484375,0.0,1738.5726318359375,1895.4371337890625,0.0,3684.01123046875,0.9468383193016052,1.0,0.0,3.0,1.0,0.0
18106920,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8611592054367065,0.4897666573524475,0.4437780380249023,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9613931179046632,0.6698499321937561,0.6352629065513611,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8431844115257263,0.4592689573764801,0.3233825862407684,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8140290975570679,0.4091452658176422,0.3913241028785705,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6849656701087952,0.2406484633684158,1.1047594547271729,285.0173034667969,284.95001220703125,300.7771911621094,292.7308959960937,298.2449035644531,297.2624816894531,285.0162658691406,1.0,0.6692458987236023,0.3733134269714355,0.3733134269714355,1.0,1.0,-3.480915069580078,0.9716598391532898,2.509255170822144,0.1901524662971496,0.999616801738739,0.999616801738739,0.0,220.8622436523437,229.0,58770.78125,0.0,3717.49072265625,1.0,279.4438171386719,283.1004943847656,295.7107849121094,299.45123291015625,293.1499938964844,293.1499938964844,279.1499938964844,33452.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303131699562072,1.0,0.0,0.0,3.842970132827759,3.842995405197144,9.854334166448098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.8271484375,0.0,1738.5726318359375,1895.4371337890625,0.0,3684.01123046875,0.9468383193016052,1.0,0.0,3.0,1.0,0.0
18106980,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8582791090011597,0.4883901476860046,0.4430478513240814,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9592658281326294,0.6707928776741028,0.6366428136825562,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.842307984828949,0.4612911939620971,0.3250833749771118,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.812197208404541,0.4094085097312927,0.3919288218021393,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6832687258720398,0.2407550811767578,1.106486678123474,284.88299560546875,284.95001220703125,300.7945251464844,292.7182006835937,298.2445983886719,297.2573547363281,284.88525390625,1.0,0.6713194847106934,0.3727815449237823,0.3727815449237823,1.0,1.0,-3.486558675765991,0.97187602519989,2.5146825313568115,0.1892694979906082,0.8943883776664734,0.8943883776664734,0.0,223.5660552978516,229.0,59718.05078125,0.0,3747.479248046875,1.0,279.16131591796875,282.9466247558594,295.753173828125,299.630859375,293.1499938964844,293.1499938964844,279.1499938964844,38627.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394269585609436,1.0,0.0,0.0,3.767878293991089,3.7679038047790527,9.472988722336596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.2294921875,0.0,1688.60498046875,1895.4371337890625,0.0,3767.233154296875,0.933124303817749,1.0,0.0,3.0,1.0,0.0
18107040,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8575465083122253,0.4881294667720794,0.4427989423274994,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9586564302444458,0.6709581017494202,0.6367912292480469,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8419780135154724,0.4616725742816925,0.3253445923328399,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8116849064826965,0.4094401001930237,0.3919677138328552,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6827924847602844,0.2407554537057876,1.106577754020691,284.8918151855469,284.95001220703125,300.7978210449219,292.7158203125,298.24444580078125,297.2562561035156,284.8935852050781,1.0,0.6716706156730652,0.3726802170276642,0.3726802170276642,1.0,1.0,-3.486907958984375,0.9716811776161194,2.5152268409729004,0.189000129699707,0.8936124444007874,0.8936124444007874,0.0,224.171615600586,232.0,59664.38671875,0.0,3751.9501953125,1.0,279.1559753417969,282.95391845703125,295.74432373046875,299.6093139648437,293.1499938964844,293.1499938964844,279.45001220703125,38570.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397895932197572,1.0,0.0,0.0,3.752319812774658,3.752345323562622,9.394917697136408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.3681640625,0.0,1669.786865234375,1895.4371337890625,0.0,3770.53125,0.9299253821372986,1.0,0.0,3.0,1.0,0.0
18107100,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8557561635971069,0.4878536164760589,0.4422741532325744,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9572553634643556,0.6719552278518677,0.6374707221984863,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.841372549533844,0.4632652997970581,0.3262988030910492,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8104687929153442,0.4098419845104217,0.3922086954116821,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6816497445106506,0.240939125418663,1.1071268320083618,285.0195007324219,284.95001220703125,300.8080444335937,292.70849609375,298.2471923828125,297.2572937011719,285.0222473144531,1.0,0.6727948188781738,0.3723635971546173,0.3723635971546173,1.0,1.0,-3.489184856414795,0.9714621305465698,2.5177226066589355,0.1882010698318481,0.9807453155517578,0.9807453155517578,0.0,225.7849578857422,232.0,58721.515625,0.0,3767.206298828125,1.0,279.4043884277344,283.0984802246094,295.68084716796875,299.38311767578125,293.1499938964844,293.1499938964844,279.45001220703125,34445.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340092539787292,1.0,0.0,0.0,3.790987491607666,3.791012763977051,9.589545015842305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0546875,0.0,1683.6748046875,1895.4371337890625,0.0,3717.834716796875,0.9374250173568726,1.0,0.0,3.0,1.0,0.0
18107160,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8548359274864197,0.4878084063529968,0.4422331154346466,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9567727446556092,0.6731860637664795,0.6386114954948425,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8415276408195496,0.4650603830814361,0.32753786444664,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8099811673164368,0.4104270040988922,0.3927485644817352,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6811816692352295,0.2412583827972412,1.108539342880249,285.01824951171875,284.95001220703125,300.81817626953125,292.7012939453125,298.2518310546875,297.2608337402344,285.01727294921875,1.0,0.6740632653236389,0.3720443248748779,0.3720443248748779,1.0,1.0,-3.494342803955078,0.9721707701683044,2.522171974182129,0.187722623348236,1.0,1.0,0.0,226.9597320556641,235.0,58883.37109375,0.0,3787.016357421875,1.0,279.44390869140625,283.0964050292969,295.6806945800781,299.4276428222656,293.1499938964844,293.1499938964844,279.1499938964844,33514.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932038962841034,1.0,0.0,0.0,3.854598045349121,3.854623794555664,9.914058409776771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.794921875,0.0,1753.2901611328125,1895.4371337890625,0.0,3699.816162109375,0.94953453540802,1.0,0.0,3.0,1.0,0.0
18107220,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8514014482498169,0.486185073852539,0.441261351108551,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.95404714345932,0.6742023229598999,0.6400525569915771,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8404453992843628,0.4675402045249939,0.3295523226261139,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8076567649841309,0.4106896519660949,0.3933604657649994,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6790804862976074,0.2413348257541656,1.1102161407470703,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.25115966796875,297.254638671875,284.8940734863281,1.0,0.6764434576034546,0.3714057505130768,0.3714057505130768,1.0,1.0,-3.500094413757324,0.9720820784568788,2.52801251411438,0.1865125745534896,0.8971745371818542,0.8971745371818542,0.0,230.26760864257807,238.0,59791.28515625,0.0,3821.101318359375,1.0,279.15679931640625,282.9493408203125,295.7148132324219,299.5868530273437,293.1499938964844,293.1499938964844,279.45001220703125,38474.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413742423057556,1.0,0.0,0.0,3.7659060955047607,3.765931844711304,9.46307466165308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.33544921875,0.0,1685.0867919921875,1895.4371337890625,0.0,3784.932861328125,0.9329392910003662,1.0,0.0,3.0,1.0,0.0
18107280,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8514014482498169,0.486185073852539,0.441261351108551,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.95404714345932,0.6742023229598999,0.6400525569915771,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8404453992843628,0.4675402045249939,0.3295523226261139,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8076567649841309,0.4106896519660949,0.3933604657649994,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6790804862976074,0.2413348257541656,1.1102161407470703,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.25115966796875,297.254638671875,284.8940734863281,1.0,0.6764434576034546,0.3714057505130768,0.3714057505130768,1.0,1.0,-3.500094413757324,0.9720820784568788,2.52801251411438,0.1865125745534896,0.8971745371818542,0.8971745371818542,0.0,230.26760864257807,238.0,59791.28515625,0.0,3821.101318359375,1.0,279.15679931640625,282.9493408203125,295.7148132324219,299.5868530273437,293.1499938964844,293.1499938964844,279.45001220703125,38474.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413742423057556,1.0,0.0,0.0,3.7659060955047607,3.765931844711304,9.46307466165308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.33544921875,0.0,1685.0867919921875,1895.4371337890625,0.0,3784.932861328125,0.9329392910003662,1.0,0.0,3.0,1.0,0.0
18107340,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8488460183143616,0.4858739078044891,0.4407112896442413,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.952191948890686,0.6763452291488647,0.6417961716651917,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.840111494064331,0.4710170328617096,0.3318080306053161,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8059775829315186,0.4116488993167877,0.3941169083118438,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6775352358818054,0.241810992360115,1.1120598316192627,285.0194702148437,284.95001220703125,300.8579406738281,292.6742858886719,298.2584533691406,297.2593994140625,285.0186462402344,1.0,0.6787955164909363,0.3707671761512756,0.3707671761512756,1.0,1.0,-3.5073602199554443,0.9724912047386168,2.5348689556121826,0.1851914972066879,1.0,1.0,0.0,233.0419311523437,226.0,58985.1640625,0.0,3855.920654296875,1.0,279.4440002441406,283.0928649902344,295.6534118652344,299.40655517578125,293.1499938964844,293.1499938964844,279.1499938964844,33640.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335861802101136,1.0,0.0,0.0,3.864777803421021,3.864803552627564,9.966493053070735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.70703125,0.0,1766.81494140625,1895.4371337890625,0.0,3713.96826171875,0.9518165588378906,1.0,0.0,3.0,1.0,0.0
18107400,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8488460183143616,0.4858739078044891,0.4407112896442413,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.952191948890686,0.6763452291488647,0.6417961716651917,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.840111494064331,0.4710170328617096,0.3318080306053161,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8059775829315186,0.4116488993167877,0.3941169083118438,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6775352358818054,0.241810992360115,1.1120598316192627,285.0194702148437,284.95001220703125,300.8579406738281,292.6742858886719,298.2584533691406,297.2593994140625,285.0186462402344,1.0,0.6787955164909363,0.3707671761512756,0.3707671761512756,1.0,1.0,-3.5073602199554443,0.9724912047386168,2.5348689556121826,0.1851914972066879,1.0,1.0,0.0,233.0419311523437,226.0,58985.1640625,0.0,3855.920654296875,1.0,279.4440002441406,283.0928649902344,295.6534118652344,299.40655517578125,293.1499938964844,293.1499938964844,279.1499938964844,33640.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335861802101136,1.0,0.0,0.0,3.864777803421021,3.864803552627564,9.966493053070735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.70703125,0.0,1766.81494140625,1895.4371337890625,0.0,3713.96826171875,0.9518165588378906,1.0,0.0,3.0,1.0,0.0
18107460,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8515365123748779,0.484281450510025,0.4395051896572113,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9570953845977784,0.6772775053977966,0.6428903937339783,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.844967782497406,0.4735864400863647,0.3336844146251678,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8095985054969788,0.4118936657905578,0.3944396078586578,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6806316375732422,0.2418752908706665,1.1123782396316528,284.8912353515625,284.95001220703125,300.87725830078125,292.6619873046875,298.2574768066406,297.2533874511719,284.8927001953125,1.0,0.6769593358039856,0.3701103627681732,0.3701103627681732,1.0,1.0,-3.5102696418762207,0.9714094996452332,2.5388600826263428,0.1836758255958557,0.8990576863288879,0.8990576863288879,0.0,229.4031219482422,214.0,59879.00390625,0.0,3841.419189453125,1.0,279.15673828125,282.9437561035156,295.6888732910156,299.5663452148437,293.1499938964844,293.1499938964844,278.8500061035156,38494.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942807912826538,1.0,0.0,0.0,3.776965618133545,3.776991367340088,9.518736874269962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.296875,0.0,1698.380126953125,1895.4371337890625,0.0,3797.9453125,0.9353923797607422,1.0,0.0,3.0,1.0,0.0
18107520,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8515365123748779,0.484281450510025,0.4395051896572113,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9570953845977784,0.6772775053977966,0.6428903937339783,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.844967782497406,0.4735864400863647,0.3336844146251678,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8095985054969788,0.4118936657905578,0.3944396078586578,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6806316375732422,0.2418752908706665,1.1123782396316528,284.8912353515625,284.95001220703125,300.87725830078125,292.6619873046875,298.2574768066406,297.2533874511719,284.8927001953125,1.0,0.6769593358039856,0.3701103627681732,0.3701103627681732,1.0,1.0,-3.5102696418762207,0.9714094996452332,2.5388600826263428,0.1836758255958557,0.8990576863288879,0.8990576863288879,0.0,229.4031219482422,214.0,59879.00390625,0.0,3841.419189453125,1.0,279.15673828125,282.9437561035156,295.6888732910156,299.5663452148437,293.1499938964844,293.1499938964844,278.8500061035156,38494.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942807912826538,1.0,0.0,0.0,3.776965618133545,3.776991367340088,9.518736874269962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.296875,0.0,1698.380126953125,1895.4371337890625,0.0,3797.9453125,0.9353923797607422,1.0,0.0,3.0,1.0,0.0
18107580,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8572781085968018,0.4827501177787781,0.4377276301383972,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9655043482780457,0.6780900955200195,0.6432598829269409,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8529319167137146,0.4761779010295868,0.3351866900920868,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8159376382827759,0.4120124280452728,0.3942062258720398,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6862541437149048,0.2418127506971359,1.110609531402588,284.8822937011719,284.95001220703125,300.89617919921875,292.6506042480469,298.2562561035156,297.2474670410156,284.88385009765625,1.0,0.672874391078949,0.3694535493850708,0.3694535493850708,1.0,1.0,-3.5079736709594727,0.9686463475227356,2.5393271446228027,0.1814426034688949,0.8278084397315979,0.8278084397315979,0.0,222.1246032714844,202.0,59821.69140625,0.0,3792.0810546875,1.0,278.8583679199219,282.9110717773437,295.6621398925781,299.5519714355469,293.1499938964844,293.1499938964844,279.1499938964844,41226.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478344321250916,1.0,0.0,0.0,3.52529239654541,3.5253162384033203,8.292464031001145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.498046875,0.0,1436.5711669921875,1895.4371337890625,0.0,3843.431884765625,0.8821845054626465,1.0,0.0,3.0,1.0,0.0
18107640,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8572781085968018,0.4827501177787781,0.4377276301383972,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9655043482780457,0.6780900955200195,0.6432598829269409,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8529319167137146,0.4761779010295868,0.3351866900920868,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8159376382827759,0.4120124280452728,0.3942062258720398,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6862541437149048,0.2418127506971359,1.110609531402588,284.8822937011719,284.95001220703125,300.89617919921875,292.6506042480469,298.2562561035156,297.2474670410156,284.88385009765625,1.0,0.672874391078949,0.3694535493850708,0.3694535493850708,1.0,1.0,-3.5079736709594727,0.9686463475227356,2.5393271446228027,0.1814426034688949,0.8278084397315979,0.8278084397315979,0.0,222.1246032714844,202.0,59821.69140625,0.0,3792.0810546875,1.0,278.8583679199219,282.9110717773437,295.6621398925781,299.5519714355469,293.1499938964844,293.1499938964844,279.1499938964844,41226.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478344321250916,1.0,0.0,0.0,3.52529239654541,3.5253162384033203,8.292464031001145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.498046875,0.0,1436.5711669921875,1895.4371337890625,0.0,3843.431884765625,0.8821845054626465,1.0,0.0,3.0,1.0,0.0
18107700,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8620210886001587,0.4827474653720855,0.437251329421997,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9714646935462952,0.6791999340057373,0.6438121795654297,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8587443828582764,0.478079229593277,0.3361786603927612,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8206074833869934,0.412536472082138,0.3943059146404266,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6905544400215149,0.2420803904533386,1.1102538108825684,285.0018005371094,284.95001220703125,300.90545654296875,292.6452941894531,298.2605285644531,297.2511901855469,285.0025939941406,1.0,0.6704815030097961,0.3691251575946808,0.3691251575946808,1.0,1.0,-3.5089423656463623,0.9679540991783142,2.540988206863404,0.1804543286561966,0.9057865142822266,0.9057865142822266,0.0,217.1976318359375,202.0,59013.6484375,0.0,3764.99072265625,1.0,279.0984802246094,283.05194091796875,295.6003112792969,299.32196044921875,293.1499938964844,293.1499938964844,279.1499938964844,35221.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402183294296264,1.0,0.0,0.0,3.562753200531006,3.5627760887146,8.469635872643266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.8427734375,0.0,1432.5673828125,1895.4371337890625,0.0,3774.429931640625,0.8871957659721375,1.0,0.0,3.0,1.0,0.0
18107760,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8680964112281799,0.482818454504013,0.4371262788772583,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9784013032913208,0.6804153323173523,0.6447305083274841,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.865882396697998,0.4800762832164764,0.3373973965644836,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8263280391693115,0.4131765067577362,0.3946634531021118,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6959401965141296,0.2424585670232772,1.1107330322265625,284.9945373535156,284.95001220703125,300.91461181640625,292.6402282714844,298.265869140625,297.25604248046875,284.9939880371094,1.0,0.668075442314148,0.368864357471466,0.368864357471466,1.0,1.0,-3.512367010116577,0.9682467579841614,2.5441203117370605,0.1799634397029876,0.9171878695487976,0.9171878695487976,0.0,211.6309814453125,190.0,59104.58984375,0.0,3740.131103515625,1.0,279.1422424316406,283.04608154296875,295.60552978515625,299.3651123046875,293.1499938964844,293.1499938964844,278.8500061035156,34141.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370145797729492,1.0,0.0,0.0,3.619017839431762,3.619041204452514,8.739261829759926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.01171875,0.0,1485.1842041015625,1895.4371337890625,0.0,3745.264404296875,0.8969062566757202,1.0,0.0,3.0,1.0,0.0
