time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107820,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8801488876342773,0.4816892445087433,0.43598073720932,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.990928828716278,0.6816146373748779,0.6457090973854065,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8803754448890686,0.4831325113773346,0.3393526673316955,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8377585411071777,0.4137105941772461,0.3949175179004669,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7067075371742249,0.2427825331687927,1.110672116279602,284.9130859375,284.95001220703125,300.9325866699219,292.6310119628906,298.2678527832031,297.254150390625,284.91357421875,1.0,0.6628146171569824,0.3683427572250366,0.3683427572250366,1.0,1.0,-3.5147593021392822,0.9674065709114076,2.5473527908325195,0.178718701004982,0.8418803215026855,0.8418803215026855,0.0,200.84913635253903,178.0,59694.96484375,0.0,3681.360107421875,1.0,278.8586730957031,282.94195556640625,295.6463928222656,299.5108337402344,293.1499938964844,293.1499938964844,279.1499938964844,38658.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438672661781312,1.0,0.0,0.0,3.4939005374908447,3.4939234256744385,8.1454368228151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.6943359375,0.0,1385.3753662109375,1895.4371337890625,0.0,3807.54931640625,0.8729134202003479,1.0,0.0,3.0,1.0,0.0
18107880,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8801488876342773,0.4816892445087433,0.43598073720932,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.990928828716278,0.6816146373748779,0.6457090973854065,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8803754448890686,0.4831325113773346,0.3393526673316955,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8377585411071777,0.4137105941772461,0.3949175179004669,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7067075371742249,0.2427825331687927,1.110672116279602,284.9130859375,284.95001220703125,300.9325866699219,292.6310119628906,298.2678527832031,297.254150390625,284.91357421875,1.0,0.6628146171569824,0.3683427572250366,0.3683427572250366,1.0,1.0,-3.5147593021392822,0.9674065709114076,2.5473527908325195,0.178718701004982,0.8418803215026855,0.8418803215026855,0.0,200.84913635253903,178.0,59694.96484375,0.0,3681.360107421875,1.0,278.8586730957031,282.94195556640625,295.6463928222656,299.5108337402344,293.1499938964844,293.1499938964844,279.1499938964844,38658.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438672661781312,1.0,0.0,0.0,3.4939005374908447,3.4939234256744385,8.1454368228151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.6943359375,0.0,1385.3753662109375,1895.4371337890625,0.0,3807.54931640625,0.8729134202003479,1.0,0.0,3.0,1.0,0.0
18107940,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8931240439414978,0.4815577566623688,0.435275673866272,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6839340925216675,0.6407853364944458,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8958777785301208,0.4869926571846008,0.3415956795215606,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8499811291694641,0.4147915542125702,0.3953912556171417,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7174598574638367,0.2434399425983429,1.1112678050994873,284.9993591308594,284.95001220703125,300.95001220703125,292.6229858398437,298.2760314941406,297.2613830566406,284.99761962890625,1.0,0.6568813323974609,0.3678211569786072,0.3678211569786072,1.0,1.0,-3.5108139514923096,0.964508891105652,2.546304941177368,0.1770505160093307,0.9250857830047609,0.9250857830047609,0.0,190.4886779785156,166.0,59042.19921875,0.0,3610.738037109375,1.0,279.1412353515625,283.0498962402344,295.600341796875,299.3578186035156,293.1499938964844,293.1499938964844,278.8500061035156,33417.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358590245246888,1.0,0.0,0.0,3.6125328540802,3.612556219100952,8.707970096111239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.513671875,0.0,1472.758056640625,1895.4371337890625,0.0,3734.7255859375,0.8950144052505493,1.0,0.0,3.0,1.0,0.0
18108000,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8931240439414978,0.4815577566623688,0.435275673866272,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6839340925216675,0.6407853364944458,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8958777785301208,0.4869926571846008,0.3415956795215606,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8499811291694641,0.4147915542125702,0.3953912556171417,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7174598574638367,0.2434399425983429,1.1112678050994873,284.9993591308594,284.95001220703125,300.95001220703125,292.6229858398437,298.2760314941406,297.2613830566406,284.99761962890625,1.0,0.6568813323974609,0.3678211569786072,0.3678211569786072,1.0,1.0,-3.5108139514923096,0.964508891105652,2.546304941177368,0.1770505160093307,0.9250857830047609,0.9250857830047609,0.0,190.4886779785156,166.0,59042.19921875,0.0,3610.738037109375,1.0,279.1412353515625,283.0498962402344,295.600341796875,299.3578186035156,293.1499938964844,293.1499938964844,278.8500061035156,33417.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358590245246888,1.0,0.0,0.0,3.6125328540802,3.612556219100952,8.707970096111239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.513671875,0.0,1472.758056640625,1895.4371337890625,0.0,3734.7255859375,0.8950144052505493,1.0,0.0,3.0,1.0,0.0
18108060,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9030736088752748,0.4801467359066009,0.4340122938156128,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6879991292953491,0.6186540126800537,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9087437391281128,0.4898871183395386,0.3435491919517517,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8599013686180115,0.4150874316692352,0.3955775499343872,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7254242897033691,0.2436147630214691,1.1112805604934692,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.28302001953125,297.268798828125,284.9000549316406,1.0,0.6491187214851379,0.3672858476638794,0.3672858476638794,1.0,1.0,-3.4864580631256104,0.9550007581710817,2.5314574241638184,0.173111230134964,0.8323367238044739,0.8323367238044739,0.0,181.9210968017578,154.0,59219.078125,0.0,3499.406982421875,1.0,278.85821533203125,282.9365234375,295.6329345703125,299.4779357910156,293.1499938964844,293.1499938964844,279.1499938964844,39286.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431999325752258,1.0,0.0,0.0,3.469808340072632,3.4698312282562256,8.033489962144813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.8408203125,0.0,1365.1614990234375,1895.4371337890625,0.0,3801.500732421875,0.868010938167572,1.0,0.0,3.0,1.0,0.0
18108120,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9030736088752748,0.4801467359066009,0.4340122938156128,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6879991292953491,0.6186540126800537,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9087437391281128,0.4898871183395386,0.3435491919517517,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8599013686180115,0.4150874316692352,0.3955775499343872,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7254242897033691,0.2436147630214691,1.1112805604934692,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.28302001953125,297.268798828125,284.9000549316406,1.0,0.6491187214851379,0.3672858476638794,0.3672858476638794,1.0,1.0,-3.4864580631256104,0.9550007581710817,2.5314574241638184,0.173111230134964,0.8323367238044739,0.8323367238044739,0.0,181.9210968017578,154.0,59219.078125,0.0,3499.406982421875,1.0,278.85821533203125,282.9365234375,295.6329345703125,299.4779357910156,293.1499938964844,293.1499938964844,279.1499938964844,39286.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431999325752258,1.0,0.0,0.0,3.469808340072632,3.4698312282562256,8.033489962144813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.8408203125,0.0,1365.1614990234375,1895.4371337890625,0.0,3801.500732421875,0.868010938167572,1.0,0.0,3.0,1.0,0.0
18108180,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9154677391052246,0.4798800647258758,0.4332315921783447,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.694965660572052,0.5949511528015137,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9244427680969238,0.4933812916278839,0.3455805778503418,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8713858723640442,0.4159159064292907,0.3958814144134521,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7342752814292908,0.2441269010305404,1.1115553379058838,284.9817810058594,284.95001220703125,300.9808044433594,292.6078186035156,298.30328369140625,297.2953796386719,284.9808654785156,1.0,0.640920877456665,0.3667933642864227,0.3667933642864227,1.0,1.0,-3.460148334503174,0.945004105567932,2.5151443481445312,0.1690027862787246,0.8991093635559082,0.8991093635559082,0.0,173.02706909179688,154.0,58169.47265625,0.0,3384.20947265625,1.0,279.1379699707031,283.048095703125,295.5749816894531,299.2813720703125,293.1499938964844,293.1499938964844,279.1499938964844,34220.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338127970695496,1.0,0.0,0.0,3.55553936958313,3.555562257766724,8.435372933490726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.6708984375,0.0,1417.6212158203125,1895.4371337890625,0.0,3716.039306640625,0.8827056884765625,1.0,0.0,3.0,1.0,0.0
18108240,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9167501330375672,0.479844182729721,0.4331901669502258,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6956626176834106,0.5927186012268066,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9260005354881288,0.4936787188053131,0.3457752466201782,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8725242018699646,0.4159860908985138,0.3959278166294098,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7351486086845398,0.2441753298044204,1.111652374267578,284.9796142578125,284.95001220703125,300.98199462890625,292.6071472167969,298.3052978515625,297.2980651855469,284.9786071777344,1.0,0.6401774883270264,0.3667505383491516,0.3667505383491516,1.0,1.0,-3.457820177078247,0.9441218376159668,2.5136983394622803,0.1686460077762603,0.8993145823478699,0.8993145823478699,0.0,172.21238708496094,157.0,58150.015625,0.0,3373.930908203125,1.0,279.1408996582031,283.0466003417969,295.5770263671875,299.2861328125,293.1499938964844,293.1499938964844,279.45001220703125,34302.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933580219745636,1.0,0.0,0.0,3.5591514110565186,3.5591742992401123,8.452520319224277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.09814453125,0.0,1422.0399169921875,1895.4371337890625,0.0,3713.913818359375,0.8836473822593689,1.0,0.0,3.0,1.0,0.0
18108300,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.922303020954132,0.4798609614372253,0.4329795241355896,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.7003198862075806,0.5832341313362122,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.93315988779068,0.4957451820373535,0.3470402956008911,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8775662779808044,0.416582703590393,0.3962867259979248,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7390418648719788,0.2445954233407974,1.1126505136489868,285.0652160644531,284.95001220703125,300.9892883300781,292.6028747558594,298.31988525390625,297.3171691894531,285.06573486328125,1.0,0.6375565528869629,0.3664828836917877,0.3664828836917877,1.0,1.0,-3.449291706085205,0.9405664801597596,2.508725166320801,0.166743203997612,0.9802640676498412,0.9802640676498412,0.0,168.82745361328125,157.0,57370.01953125,0.0,3334.053466796875,1.0,279.3973693847656,283.1563415527344,295.55108642578125,299.1412048339844,293.1499938964844,293.1499938964844,279.45001220703125,31716.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272226691246032,1.0,0.0,0.0,3.642624139785767,3.64264726638794,8.853642725625832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.5576171875,0.0,1492.9913330078125,1895.4371337890625,0.0,3655.658203125,0.9016525149345398,1.0,0.0,3.0,1.0,0.0
18108360,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9267796277999878,0.4798668026924133,0.4329617321491241,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.7048982381820679,0.575999915599823,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9391317367553712,0.4978268146514892,0.3484465181827545,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8816924691200256,0.4172050356864929,0.3968064785003662,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7422787547111511,0.2450658231973648,1.1143265962600708,285.0406494140625,284.95001220703125,300.99627685546875,292.5984802246094,298.3346252441406,297.3352355957031,285.0380554199219,1.0,0.6357725262641907,0.366501897573471,0.366501897573471,1.0,1.0,-3.4448940753936768,0.939153492450714,2.5057406425476074,0.1662185788154602,0.9989683032035828,0.9989683032035828,0.0,166.3798065185547,160.0,57556.59375,0.0,3309.4267578125,1.0,279.44244384765625,283.1300964355469,295.5719909667969,299.22235107421875,293.1499938964844,293.1499938964844,279.1499938964844,31566.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925701141357422,1.0,0.0,0.0,3.734773874282837,3.734797954559326,9.307261734647908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.9599609375,0.0,1595.602294921875,1895.4371337890625,0.0,3641.67626953125,0.921063244342804,1.0,0.0,3.0,1.0,0.0
18108420,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.930391252040863,0.4782770574092865,0.4318423271179199,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.711841344833374,0.5688044428825378,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9458540081977844,0.5007152557373047,0.3506214022636413,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8857752680778503,0.4173977673053741,0.3971871137619018,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7455980181694031,0.2453553229570388,1.1161023378372192,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3487854003906,297.3500366210937,284.8924865722656,1.0,0.6339688897132874,0.3665398955345154,0.3665398955345154,1.0,1.0,-3.4400994777679443,0.9377247095108032,2.5023748874664307,0.1657920628786087,0.883529007434845,0.883529007434845,0.0,163.95579528808594,163.0,58467.25390625,0.0,3284.076904296875,1.0,279.15655517578125,282.9564514160156,295.6219177246094,299.4078369140625,293.1499938964844,293.1499938964844,279.45001220703125,37844.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936361849308014,1.0,0.0,0.0,3.675740003585816,3.675764560699463,9.01535486264038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.7607421875,0.0,1575.8922119140625,1895.4371337890625,0.0,3739.312744140625,0.9121248126029968,1.0,0.0,3.0,1.0,0.0
18108480,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.930391252040863,0.4782770574092865,0.4318423271179199,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.711841344833374,0.5688044428825378,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9458540081977844,0.5007152557373047,0.3506214022636413,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8857752680778503,0.4173977673053741,0.3971871137619018,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7455980181694031,0.2453553229570388,1.1161023378372192,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3487854003906,297.3500366210937,284.8924865722656,1.0,0.6339688897132874,0.3665398955345154,0.3665398955345154,1.0,1.0,-3.4400994777679443,0.9377247095108032,2.5023748874664307,0.1657920628786087,0.883529007434845,0.883529007434845,0.0,163.95579528808594,163.0,58467.25390625,0.0,3284.076904296875,1.0,279.15655517578125,282.9564514160156,295.6219177246094,299.4078369140625,293.1499938964844,293.1499938964844,279.45001220703125,37844.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936361849308014,1.0,0.0,0.0,3.675740003585816,3.675764560699463,9.01535486264038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.7607421875,0.0,1575.8922119140625,1895.4371337890625,0.0,3739.312744140625,0.9121248126029968,1.0,0.0,3.0,1.0,0.0
18108540,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9316386580467224,0.4779971539974212,0.4311990737915039,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.7183855772018433,0.5660048127174377,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.950068175792694,0.5046539902687073,0.3530915379524231,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8876804113388062,0.4182525277137756,0.397720992565155,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7471864223480225,0.2459857612848281,1.118087887763977,285.0064392089844,284.95001220703125,301.0214233398437,292.5796813964844,298.36480712890625,297.3672790527344,285.0057373046875,1.0,0.6339086294174194,0.3665778934955597,0.3665778934955597,1.0,1.0,-3.441948175430298,0.9384454488754272,2.50350284576416,0.1659276485443115,0.9814761281013488,0.9814761281013488,0.0,163.17942810058594,181.0,57791.7890625,0.0,3283.798583984375,1.0,279.4425354003906,283.0926208496094,295.5629577636719,299.2395324707031,293.1499938964844,293.1499938964844,279.1499938964844,33315.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293206930160522,1.0,0.0,0.0,3.785281419754028,3.785306453704834,9.5606992545072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.333984375,0.0,1668.1156005859375,1895.4371337890625,0.0,3674.9130859375,0.9339261054992676,1.0,0.0,3.0,1.0,0.0
18108600,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9316386580467224,0.4779971539974212,0.4311990737915039,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.7183855772018433,0.5660048127174377,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.950068175792694,0.5046539902687073,0.3530915379524231,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8876804113388062,0.4182525277137756,0.397720992565155,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7471864223480225,0.2459857612848281,1.118087887763977,285.0064392089844,284.95001220703125,301.0214233398437,292.5796813964844,298.36480712890625,297.3672790527344,285.0057373046875,1.0,0.6339086294174194,0.3665778934955597,0.3665778934955597,1.0,1.0,-3.441948175430298,0.9384454488754272,2.50350284576416,0.1659276485443115,0.9814761281013488,0.9814761281013488,0.0,163.17942810058594,181.0,57791.7890625,0.0,3283.798583984375,1.0,279.4425354003906,283.0926208496094,295.5629577636719,299.2395324707031,293.1499938964844,293.1499938964844,279.1499938964844,33315.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293206930160522,1.0,0.0,0.0,3.785281419754028,3.785306453704834,9.5606992545072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.333984375,0.0,1668.1156005859375,1895.4371337890625,0.0,3674.9130859375,0.9339261054992676,1.0,0.0,3.0,1.0,0.0
18108660,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9221590757369996,0.4766576886177063,0.4304507672786712,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7221757769584656,0.5800610184669495,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9438523054122924,0.5077751278877258,0.3555540144443512,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8807366490364075,0.4185173213481903,0.3983339667320251,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7419736385345459,0.2462480217218399,1.1207129955291748,284.8998107910156,284.95001220703125,301.03228759765625,292.5696105957031,298.3656005859375,297.3643798828125,284.9019775390625,1.0,0.6402736902236938,0.3661940991878509,0.3661940991878509,1.0,1.0,-3.464780569076538,0.9447017908096312,2.5200788974761963,0.1666739881038665,0.8867868781089783,0.8867868781089783,0.0,168.49891662597656,199.0,58863.63671875,0.0,3368.406494140625,1.0,279.1563720703125,282.9577331542969,295.6000671386719,299.40484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38276.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939057230949402,1.0,0.0,0.0,3.698516607284546,3.698541402816773,9.127427915700536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.68310546875,0.0,1605.0750732421875,1895.4371337890625,0.0,3763.869140625,0.917858362197876,1.0,0.0,3.0,1.0,0.0
18108720,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9221590757369996,0.4766576886177063,0.4304507672786712,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7221757769584656,0.5800610184669495,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9438523054122924,0.5077751278877258,0.3555540144443512,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8807366490364075,0.4185173213481903,0.3983339667320251,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7419736385345459,0.2462480217218399,1.1207129955291748,284.8998107910156,284.95001220703125,301.03228759765625,292.5696105957031,298.3656005859375,297.3643798828125,284.9019775390625,1.0,0.6402736902236938,0.3661940991878509,0.3661940991878509,1.0,1.0,-3.464780569076538,0.9447017908096312,2.5200788974761963,0.1666739881038665,0.8867868781089783,0.8867868781089783,0.0,168.49891662597656,199.0,58863.63671875,0.0,3368.406494140625,1.0,279.1563720703125,282.9577331542969,295.6000671386719,299.40484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38276.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939057230949402,1.0,0.0,0.0,3.698516607284546,3.698541402816773,9.127427915700536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.68310546875,0.0,1605.0750732421875,1895.4371337890625,0.0,3763.869140625,0.917858362197876,1.0,0.0,3.0,1.0,0.0
18108780,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9077104926109314,0.4766145944595337,0.4303637146949768,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7236031889915466,0.6046518087387085,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9318247437477112,0.5119709372520447,0.3584608137607574,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8692091107368469,0.4195287227630615,0.3993511795997619,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7331930994987488,0.2468637377023697,1.1242947578430176,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.3628845214844,297.3559875488281,285.03448486328125,1.0,0.6506168246269226,0.3658103048801422,0.3658103048801422,1.0,1.0,-3.503262996673584,0.9559215307235718,2.5473415851593018,0.1689951121807098,1.0,1.0,0.0,178.03305053710938,217.0,58593.1953125,0.0,3516.73681640625,1.0,279.4427490234375,283.1057434082031,295.5468444824219,299.2638244628906,293.1499938964844,293.1499938964844,279.1499938964844,33029.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932831346988678,1.0,0.0,0.0,3.823427677154541,3.823452949523926,9.75436591943435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.740234375,0.0,1711.5260009765625,1895.4371337890625,0.0,3707.065673828125,0.9422805309295654,1.0,0.0,3.0,1.0,0.0
18108840,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9077104926109314,0.4766145944595337,0.4303637146949768,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7236031889915466,0.6046518087387085,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9318247437477112,0.5119709372520447,0.3584608137607574,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8692091107368469,0.4195287227630615,0.3993511795997619,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7331930994987488,0.2468637377023697,1.1242947578430176,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.3628845214844,297.3559875488281,285.03448486328125,1.0,0.6506168246269226,0.3658103048801422,0.3658103048801422,1.0,1.0,-3.503262996673584,0.9559215307235718,2.5473415851593018,0.1689951121807098,1.0,1.0,0.0,178.03305053710938,217.0,58593.1953125,0.0,3516.73681640625,1.0,279.4427490234375,283.1057434082031,295.5468444824219,299.2638244628906,293.1499938964844,293.1499938964844,279.1499938964844,33029.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932831346988678,1.0,0.0,0.0,3.823427677154541,3.823452949523926,9.75436591943435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.740234375,0.0,1711.5260009765625,1895.4371337890625,0.0,3707.065673828125,0.9422805309295654,1.0,0.0,3.0,1.0,0.0
18108900,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8999720215797424,0.4760816395282745,0.4303847849369049,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.7228439450263977,0.619655430316925,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9244863390922546,0.5136654376983643,0.3599738180637359,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8625805974006653,0.4197748005390167,0.3999673426151275,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7280969023704529,0.2469963878393173,1.1264103651046753,284.90838623046875,284.95001220703125,301.0464172363281,292.55377197265625,298.3548278808594,297.34259033203125,284.9052734375,1.0,0.6568561792373657,0.3656184077262878,0.3656184077262878,1.0,1.0,-3.526439905166626,0.9627729654312134,2.563667058944702,0.1706061363220214,0.9312103390693665,0.9312103390693665,0.0,184.011947631836,217.0,59948.859375,0.0,3608.9619140625,1.0,279.1943054199219,282.945556640625,295.5996398925781,299.500244140625,293.1499938964844,293.1499938964844,279.1499938964844,35638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405547976493835,1.0,0.0,0.0,3.829565525054932,3.829591035842896,9.78570824372582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0947265625,0.0,1739.4293212890625,1895.4371337890625,0.0,3777.48828125,0.943951427936554,1.0,0.0,3.0,1.0,0.0
18108960,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8912210464477539,0.4752711951732635,0.4299258589744568,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.721019446849823,0.6368549466133118,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9159441590309144,0.5151231288909912,0.3611829876899719,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8550699949264526,0.4197975397109985,0.4002729058265686,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7221652269363403,0.246941402554512,1.1275287866592407,284.913818359375,284.95001220703125,301.0505676269531,292.5483093261719,298.3414001464844,297.3231506347656,284.9156494140625,1.0,0.6635068655014038,0.3650925159454345,0.3650925159454345,1.0,1.0,-3.5497424602508545,0.968675136566162,2.5810673236846924,0.1712484210729599,0.920404314994812,0.920404314994812,0.0,190.87161254882807,220.0,60138.8828125,0.0,3707.980712890625,1.0,279.15606689453125,282.9479675292969,295.5890808105469,299.4676513671875,293.1499938964844,293.1499938964844,278.8500061035156,37070.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944632887840271,1.0,0.0,0.0,3.788849353790283,3.788874864578247,9.578731123838224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.3427734375,0.0,1701.512451171875,1895.4371337890625,0.0,3814.48486328125,0.9371260404586792,1.0,0.0,3.0,1.0,0.0
18109020,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8786763548851013,0.4736263453960418,0.4287253618240356,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.7160040736198425,0.6619784832000732,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9049820303916932,0.518011212348938,0.3633956611156463,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8446427583694458,0.4196766018867492,0.4005073308944702,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133288383483887,0.2466041594743728,1.1278393268585205,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.3116149902344,297.2820129394531,284.8911437988281,1.0,0.6725780367851257,0.364040732383728,0.364040732383728,1.0,1.0,-3.581864356994629,0.9756348729133606,2.606229543685913,0.1712547689676284,0.8485121726989746,0.8485121726989746,0.0,201.1173095703125,223.0,60764.87109375,0.0,3851.2841796875,1.0,278.8580017089844,282.89703369140625,295.5673522949219,299.5065002441406,293.1499938964844,293.1499938964844,279.1499938964844,40185.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534578323364258,1.0,0.0,0.0,3.5931320190429688,3.593156337738037,8.614690045760653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0947265625,0.0,1501.643310546875,1895.4371337890625,0.0,3894.058837890625,0.8962864279747009,1.0,0.0,3.0,1.0,0.0
18109080,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8786763548851013,0.4736263453960418,0.4287253618240356,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.7160040736198425,0.6619784832000732,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9049820303916932,0.518011212348938,0.3633956611156463,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8446427583694458,0.4196766018867492,0.4005073308944702,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133288383483887,0.2466041594743728,1.1278393268585205,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.3116149902344,297.2820129394531,284.8911437988281,1.0,0.6725780367851257,0.364040732383728,0.364040732383728,1.0,1.0,-3.581864356994629,0.9756348729133606,2.606229543685913,0.1712547689676284,0.8485121726989746,0.8485121726989746,0.0,201.1173095703125,223.0,60764.87109375,0.0,3851.2841796875,1.0,278.8580017089844,282.89703369140625,295.5673522949219,299.5065002441406,293.1499938964844,293.1499938964844,279.1499938964844,40185.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534578323364258,1.0,0.0,0.0,3.5931320190429688,3.593156337738037,8.614690045760653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0947265625,0.0,1501.643310546875,1895.4371337890625,0.0,3894.058837890625,0.8962864279747009,1.0,0.0,3.0,1.0,0.0
18109140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8702412247657776,0.4734770059585571,0.4285861551761627,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.99819815158844,0.712577760219574,0.6757396459579468,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8986803293228149,0.5221985578536987,0.3663093149662018,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8377023935317993,0.4205065369606018,0.4013478755950928,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7068235278129578,0.2468490302562713,1.1295254230499268,285.0087890625,284.95001220703125,301.0643005371094,292.5255126953125,298.2979736328125,297.2640686035156,285.0082092285156,1.0,0.6794001460075378,0.3629889488220215,0.3629889488220215,1.0,1.0,-3.60480523109436,0.9796119332313538,2.6251931190490723,0.1703224927186966,0.9503211975097656,0.9503211975097656,0.0,209.0196990966797,226.0,60292.578125,0.0,3958.726806640625,1.0,279.1419372558594,283.034912109375,295.507080078125,299.3375244140625,293.1499938964844,293.1499938964844,278.8500061035156,33612.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458441138267516,1.0,0.0,0.0,3.702545642852783,3.702569723129273,9.147325954472764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.85546875,0.0,1574.2989501953125,1895.4371337890625,0.0,3825.4462890625,0.9156399965286256,1.0,0.0,3.0,1.0,0.0
18109200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8702412247657776,0.4734770059585571,0.4285861551761627,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.99819815158844,0.712577760219574,0.6757396459579468,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8986803293228149,0.5221985578536987,0.3663093149662018,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8377023935317993,0.4205065369606018,0.4013478755950928,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7068235278129578,0.2468490302562713,1.1295254230499268,285.0087890625,284.95001220703125,301.0643005371094,292.5255126953125,298.2979736328125,297.2640686035156,285.0082092285156,1.0,0.6794001460075378,0.3629889488220215,0.3629889488220215,1.0,1.0,-3.60480523109436,0.9796119332313538,2.6251931190490723,0.1703224927186966,0.9503211975097656,0.9503211975097656,0.0,209.0196990966797,226.0,60292.578125,0.0,3958.726806640625,1.0,279.1419372558594,283.034912109375,295.507080078125,299.3375244140625,293.1499938964844,293.1499938964844,278.8500061035156,33612.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458441138267516,1.0,0.0,0.0,3.702545642852783,3.702569723129273,9.147325954472764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.85546875,0.0,1574.2989501953125,1895.4371337890625,0.0,3825.4462890625,0.9156399965286256,1.0,0.0,3.0,1.0,0.0
18109260,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8606348633766174,0.4719686210155487,0.4278554618358612,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9894120693206788,0.7102096676826477,0.6735671162605286,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8911067843437195,0.5252816677093506,0.3688793778419494,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8298500776290894,0.4205441474914551,0.4019254148006439,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6992526650428772,0.2466506361961364,1.130807399749756,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.284912109375,297.24884033203125,284.9069519042969,1.0,0.6836081147193909,0.3619511127471924,0.3619511127471924,1.0,1.0,-3.6066677570343018,0.9769157767295836,2.629751920700073,0.167255237698555,0.8617768883705139,0.8617768883705139,0.0,217.21083068847656,229.0,60978.80859375,0.0,4014.010986328125,1.0,278.8578796386719,282.9090576171875,295.5385437011719,299.4847106933594,293.1499938964844,293.1499938964844,279.1499938964844,38528.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545871019363404,1.0,0.0,0.0,3.596745014190674,3.596769094467163,8.632023877908068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.568359375,0.0,1493.3648681640625,1895.4371337890625,0.0,3904.190673828125,0.8954882025718689,1.0,0.0,3.0,1.0,0.0
18109320,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8606348633766174,0.4719686210155487,0.4278554618358612,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9894120693206788,0.7102096676826477,0.6735671162605286,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8911067843437195,0.5252816677093506,0.3688793778419494,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8298500776290894,0.4205441474914551,0.4019254148006439,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6992526650428772,0.2466506361961364,1.130807399749756,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.284912109375,297.24884033203125,284.9069519042969,1.0,0.6836081147193909,0.3619511127471924,0.3619511127471924,1.0,1.0,-3.6066677570343018,0.9769157767295836,2.629751920700073,0.167255237698555,0.8617768883705139,0.8617768883705139,0.0,217.21083068847656,229.0,60978.80859375,0.0,4014.010986328125,1.0,278.8578796386719,282.9090576171875,295.5385437011719,299.4847106933594,293.1499938964844,293.1499938964844,279.1499938964844,38528.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545871019363404,1.0,0.0,0.0,3.596745014190674,3.596769094467163,8.632023877908068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.568359375,0.0,1493.3648681640625,1895.4371337890625,0.0,3904.190673828125,0.8954882025718689,1.0,0.0,3.0,1.0,0.0
18109380,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552353978157043,0.4715699255466461,0.427413672208786,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984366536140442,0.7103139758110046,0.6733404397964478,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8878433108329773,0.5293320417404175,0.3716392517089844,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.825585663318634,0.4212159216403961,0.4025570154190063,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6950328946113586,0.2468761801719665,1.1320700645446775,285.00537109375,284.95001220703125,301.07342529296875,292.5014953613281,298.2836608886719,297.25006103515625,285.0046081542969,1.0,0.6867457628250122,0.3609132766723633,0.3609132766723633,1.0,1.0,-3.6114518642425537,0.9751508235931396,2.636301040649414,0.1642068773508072,0.952848255634308,0.952848255634308,0.0,222.3104858398437,232.0,60306.42578125,0.0,4057.989501953125,1.0,279.1419677734375,283.03155517578125,295.4826965332031,299.3165588378906,293.1499938964844,293.1499938964844,278.8500061035156,33468.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472708702087402,1.0,0.0,0.0,3.706801891326904,3.7068259716033936,9.168367682832468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.41796875,0.0,1578.0533447265625,1895.4371337890625,0.0,3838.343017578125,0.9163790345191956,1.0,0.0,3.0,1.0,0.0
18109440,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552353978157043,0.4715699255466461,0.427413672208786,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984366536140442,0.7103139758110046,0.6733404397964478,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8878433108329773,0.5293320417404175,0.3716392517089844,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.825585663318634,0.4212159216403961,0.4025570154190063,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6950328946113586,0.2468761801719665,1.1320700645446775,285.00537109375,284.95001220703125,301.07342529296875,292.5014953613281,298.2836608886719,297.25006103515625,285.0046081542969,1.0,0.6867457628250122,0.3609132766723633,0.3609132766723633,1.0,1.0,-3.6114518642425537,0.9751508235931396,2.636301040649414,0.1642068773508072,0.952848255634308,0.952848255634308,0.0,222.3104858398437,232.0,60306.42578125,0.0,4057.989501953125,1.0,279.1419677734375,283.03155517578125,295.4826965332031,299.3165588378906,293.1499938964844,293.1499938964844,278.8500061035156,33468.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472708702087402,1.0,0.0,0.0,3.706801891326904,3.7068259716033936,9.168367682832468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.41796875,0.0,1578.0533447265625,1895.4371337890625,0.0,3838.343017578125,0.9163790345191956,1.0,0.0,3.0,1.0,0.0
18109500,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8530449867248535,0.4708667993545532,0.4271543323993683,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.982356071472168,0.710064172744751,0.6734527349472046,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8867451548576355,0.5309409499168396,0.3730033934116363,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.823925256729126,0.421276718378067,0.4028811156749725,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6934078335762024,0.2468535006046295,1.1328638792037964,284.88104248046875,284.95001220703125,301.07501220703125,292.49530029296875,298.2803955078125,297.2472839355469,284.8796691894531,1.0,0.6881482005119324,0.3603943288326263,0.3603943288326263,1.0,1.0,-3.614268064498901,0.9743918180465698,2.639876365661621,0.162853330373764,0.867567241191864,0.867567241191864,0.0,224.45529174804688,232.0,61217.65234375,0.0,4078.62255859375,1.0,278.8966979980469,282.8825378417969,295.52978515625,299.5269775390625,293.1499938964844,293.1499938964844,278.8500061035156,37566.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535935521125792,1.0,0.0,0.0,3.675657272338867,3.675681829452514,9.0149495690639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4189453125,0.0,1573.7017822265625,1895.4371337890625,0.0,3895.27734375,0.9100401997566224,1.0,0.0,3.0,1.0,0.0
18109560,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8503228425979614,0.4700339436531067,0.4264842271804809,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9798352122306824,0.7096781730651855,0.6731718182563782,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8851125836372375,0.5324369668960571,0.3740967512130737,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8218172788619995,0.42120161652565,0.402919590473175,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.691352903842926,0.2467309683561325,1.13284170627594,284.90301513671875,284.95001220703125,301.0762939453125,292.4890441894531,298.2768249511719,297.24322509765625,284.9044189453125,1.0,0.6893102526664734,0.3601236939430237,0.3601236939430237,1.0,1.0,-3.6144614219665527,0.9735429883003236,2.640918254852295,0.1619489639997482,0.8623102903366089,0.8623102903366089,0.0,226.7947998046875,235.0,60993.421875,0.0,4093.578857421875,1.0,278.85711669921875,282.9062194824219,295.5137939453125,299.46099853515625,293.1499938964844,293.1499938964844,279.1499938964844,38692.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558200240135192,1.0,0.0,0.0,3.598670482635498,3.598694324493408,8.641267186249024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.859375,0.0,1496.6729736328125,1895.4371337890625,0.0,3915.239013671875,0.8960314989089966,1.0,0.0,3.0,1.0,0.0
18109620,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.847062885761261,0.4696630835533142,0.4259847700595855,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9767990708351136,0.7102892398834229,0.6735268235206604,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8840654492378235,0.536567211151123,0.3768472671508789,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8193863034248352,0.4218590259552002,0.4034548997879028,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6889416575431824,0.2469971477985382,1.1339585781097412,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.27862548828125,297.2471923828125,285.0035705566406,1.0,0.6916219592094421,0.3595824241638183,0.3595824241638183,1.0,1.0,-3.619574069976807,0.9734443426132202,2.646129608154297,0.1604861170053482,0.9536126852035522,0.9536126852035522,0.0,230.1075897216797,238.0,60337.234375,0.0,4127.560546875,1.0,279.1419982910156,283.0299072265625,295.457275390625,299.2926025390625,293.1499938964844,293.1499938964844,278.8500061035156,33485.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484026432037354,1.0,0.0,0.0,3.710206985473633,3.710231065750122,9.185220051222132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.0498046875,0.0,1582.06103515625,1895.4371337890625,0.0,3848.560546875,0.9171629548072816,1.0,0.0,3.0,1.0,0.0
