time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109680,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.847062885761261,0.4696630835533142,0.4259847700595855,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9767990708351136,0.7102892398834229,0.6735268235206604,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8840654492378235,0.536567211151123,0.3768472671508789,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8193863034248352,0.4218590259552002,0.4034548997879028,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6889416575431824,0.2469971477985382,1.1339585781097412,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.27862548828125,297.2471923828125,285.0035705566406,1.0,0.6916219592094421,0.3595824241638183,0.3595824241638183,1.0,1.0,-3.619574069976807,0.9734443426132202,2.646129608154297,0.1604861170053482,0.9536126852035522,0.9536126852035522,0.0,230.1075897216797,238.0,60337.234375,0.0,4127.560546875,1.0,279.1419982910156,283.0299072265625,295.457275390625,299.2926025390625,293.1499938964844,293.1499938964844,278.8500061035156,33485.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484026432037354,1.0,0.0,0.0,3.710206985473633,3.710231065750122,9.185220051222132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.0498046875,0.0,1582.06103515625,1895.4371337890625,0.0,3848.560546875,0.9171629548072816,1.0,0.0,3.0,1.0,0.0
18109740,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8432725071907043,0.4681552946567535,0.4250403642654419,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9731825590133668,0.709784984588623,0.6735022068023682,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8824611902236938,0.53973388671875,0.3793195188045501,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8165259957313538,0.4218344092369079,0.4037685394287109,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6861862540245056,0.2468692660331726,1.1346558332443235,284.9028625488281,284.95001220703125,301.0785827636719,292.4634704589844,298.2731018066406,297.2417297363281,284.9037170410156,1.0,0.6937626600265503,0.359041154384613,0.359041154384613,1.0,1.0,-3.622608184814453,0.9726757407188416,2.649932384490967,0.1590532064437866,0.8631590008735657,0.8631590008735657,0.0,233.71987915039065,241.0,61044.23046875,0.0,4157.94580078125,1.0,278.8578186035156,282.9046325683594,295.4875183105469,299.43701171875,293.1499938964844,293.1499938964844,279.1499938964844,38527.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569252729415894,1.0,0.0,0.0,3.604365110397339,3.604389190673828,8.668637292430503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1884765625,0.0,1501.6611328125,1895.4371337890625,0.0,3925.130615234375,0.8971667885780334,1.0,0.0,3.0,1.0,0.0
18109800,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8432725071907043,0.4681552946567535,0.4250403642654419,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9731825590133668,0.709784984588623,0.6735022068023682,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8824611902236938,0.53973388671875,0.3793195188045501,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8165259957313538,0.4218344092369079,0.4037685394287109,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6861862540245056,0.2468692660331726,1.1346558332443235,284.9028625488281,284.95001220703125,301.0785827636719,292.4634704589844,298.2731018066406,297.2417297363281,284.9037170410156,1.0,0.6937626600265503,0.359041154384613,0.359041154384613,1.0,1.0,-3.622608184814453,0.9726757407188416,2.649932384490967,0.1590532064437866,0.8631590008735657,0.8631590008735657,0.0,233.71987915039065,241.0,61044.23046875,0.0,4157.94580078125,1.0,278.8578186035156,282.9046325683594,295.4875183105469,299.43701171875,293.1499938964844,293.1499938964844,279.1499938964844,38527.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569252729415894,1.0,0.0,0.0,3.604365110397339,3.604389190673828,8.668637292430503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1884765625,0.0,1501.6611328125,1895.4371337890625,0.0,3925.130615234375,0.8971667885780334,1.0,0.0,3.0,1.0,0.0
18109860,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8406045436859131,0.4677951037883758,0.4245460629463196,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.970594048500061,0.7103873491287231,0.6738647818565369,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8819985389709473,0.5439260005950928,0.3821054399013519,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8145541548728943,0.422478973865509,0.4042800664901733,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6842562556266785,0.247139424085617,1.135732650756836,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2745666503906,297.246337890625,285.0033264160156,1.0,0.6958519816398621,0.3584397435188293,0.3584397435188293,1.0,1.0,-3.627702236175537,0.9723764061927797,2.6553258895874023,0.1573903411626815,0.95411479473114,0.95411479473114,0.0,236.5914001464844,244.0,60365.21875,0.0,4189.3046875,1.0,279.1420288085937,283.02899169921875,295.4312744140625,299.26824951171875,293.1499938964844,293.1499938964844,278.8500061035156,33501.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495578408241272,1.0,0.0,0.0,3.712836265563965,3.712860584259033,9.198243446917332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.3212890625,0.0,1585.1922607421875,1895.4371337890625,0.0,3858.977783203125,0.9177604913711548,1.0,0.0,3.0,1.0,0.0
18109920,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8406045436859131,0.4677951037883758,0.4245460629463196,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.970594048500061,0.7103873491287231,0.6738647818565369,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8819985389709473,0.5439260005950928,0.3821054399013519,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8145541548728943,0.422478973865509,0.4042800664901733,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6842562556266785,0.247139424085617,1.135732650756836,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2745666503906,297.246337890625,285.0033264160156,1.0,0.6958519816398621,0.3584397435188293,0.3584397435188293,1.0,1.0,-3.627702236175537,0.9723764061927797,2.6553258895874023,0.1573903411626815,0.95411479473114,0.95411479473114,0.0,236.5914001464844,244.0,60365.21875,0.0,4189.3046875,1.0,279.1420288085937,283.02899169921875,295.4312744140625,299.26824951171875,293.1499938964844,293.1499938964844,278.8500061035156,33501.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495578408241272,1.0,0.0,0.0,3.712836265563965,3.712860584259033,9.198243446917332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.3212890625,0.0,1585.1922607421875,1895.4371337890625,0.0,3858.977783203125,0.9177604913711548,1.0,0.0,3.0,1.0,0.0
18109980,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8371903300285339,0.4662940800189972,0.4236009418964386,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9671489596366882,0.7098207473754883,0.6737832427024841,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807362914085388,0.5471333265304565,0.384602814912796,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8119319677352905,0.4224351644515991,0.4045693278312683,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6817889213562012,0.2470056861639022,1.1363775730133057,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.2685241699219,297.2413024902344,284.9034118652344,1.0,0.6978659629821777,0.3578383326530456,0.3578383326530456,1.0,1.0,-3.630604982376098,0.9713670015335084,2.65923810005188,0.1557420045137405,0.8634231090545654,0.8634231090545654,0.0,239.9923248291016,247.0,61068.69140625,0.0,4218.1455078125,1.0,278.8578186035156,282.9037475585937,295.4610900878906,299.4119873046875,293.1499938964844,293.1499938964844,279.1499938964844,38542.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580757021903992,1.0,0.0,0.0,3.60656476020813,3.606588840484619,8.679221537022386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.720703125,0.0,1504.1729736328125,1895.4371337890625,0.0,3935.413818359375,0.8976641297340393,1.0,0.0,3.0,1.0,0.0
18110040,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8371903300285339,0.4662940800189972,0.4236009418964386,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9671489596366882,0.7098207473754883,0.6737832427024841,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807362914085388,0.5471333265304565,0.384602814912796,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8119319677352905,0.4224351644515991,0.4045693278312683,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6817889213562012,0.2470056861639022,1.1363775730133057,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.2685241699219,297.2413024902344,284.9034118652344,1.0,0.6978659629821777,0.3578383326530456,0.3578383326530456,1.0,1.0,-3.630604982376098,0.9713670015335084,2.65923810005188,0.1557420045137405,0.8634231090545654,0.8634231090545654,0.0,239.9923248291016,247.0,61068.69140625,0.0,4218.1455078125,1.0,278.8578186035156,282.9037475585937,295.4610900878906,299.4119873046875,293.1499938964844,293.1499938964844,279.1499938964844,38542.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580757021903992,1.0,0.0,0.0,3.60656476020813,3.606588840484619,8.679221537022386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.720703125,0.0,1504.1729736328125,1895.4371337890625,0.0,3935.413818359375,0.8976641297340393,1.0,0.0,3.0,1.0,0.0
18110100,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8356261253356934,0.4660474956035614,0.4231612384319305,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.965522050857544,0.7099953889846802,0.6737176775932312,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8802475929260254,0.5491907000541687,0.3858766853809356,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8106997013092041,0.4226820170879364,0.4046827852725982,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6806195974349976,0.2470843195915222,1.1365010738372805,285.0133972167969,284.95001220703125,301.07501220703125,292.43035888671875,298.2684631347656,297.2429504394531,285.0143737792969,1.0,0.6988046169281006,0.3575376272201538,0.3575376272201538,1.0,1.0,-3.631807327270508,0.9707892537117004,2.661018133163452,0.1547563076019287,0.9406285285949708,0.9406285285949708,0.0,241.5673217773437,247.0,60250.078125,0.0,4231.14990234375,1.0,279.1006774902344,283.0370788574219,295.40240478515625,299.19683837890625,293.1499938964844,293.1499938964844,279.1499938964844,34196.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952469527721405,1.0,0.0,0.0,3.652590036392212,3.652613639831543,8.902154604584211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.93359375,0.0,1522.548095703125,1895.4371337890625,0.0,3885.182373046875,0.906106173992157,1.0,0.0,3.0,1.0,0.0
18110160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8347241282463074,0.4659333229064941,0.423096239566803,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9646123051643372,0.7103415131568909,0.67406165599823,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8804488182067871,0.5513754487037659,0.3874135911464691,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8100640773773193,0.4230583310127258,0.4050528705120086,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6800077557563782,0.2472648620605468,1.1373790502548218,285.0038146972656,284.95001220703125,301.07342529296875,292.4236145019531,298.26953125,297.2461242675781,285.0027160644531,1.0,0.6998742818832397,0.3572437763214111,0.3572437763214111,1.0,1.0,-3.635490894317627,0.9710066914558412,2.6644842624664307,0.1540580689907074,0.9542475342750548,0.9542475342750548,0.0,242.76705932617188,250.0,60380.55078125,0.0,4248.490234375,1.0,279.1430358886719,283.0280456542969,295.403564453125,299.2416687011719,293.1499938964844,293.1499938964844,278.8500061035156,33456.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506362080574036,1.0,0.0,0.0,3.716189384460449,3.7162134647369385,9.214864462592232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.392578125,0.0,1588.68896484375,1895.4371337890625,0.0,3868.69189453125,0.918220281600952,1.0,0.0,3.0,1.0,0.0
18110220,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8315179347991943,0.4644344747066498,0.4221617877483368,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9611926674842834,0.709688127040863,0.6739091277122498,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8793612718582153,0.5546175241470337,0.3899430632591247,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075201511383057,0.4229920208454132,0.4053259491920471,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6776920557022095,0.2471188306808471,1.13797926902771,284.90167236328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2630920410156,297.2413330078125,284.9027404785156,1.0,0.7018350958824158,0.3566560745239258,0.3566560745239258,1.0,1.0,-3.638286828994751,0.9699995517730712,2.66828727722168,0.15243861079216,0.8631273508071899,0.8631273508071899,0.0,246.105224609375,253.0,61078.00390625,0.0,4276.75732421875,1.0,278.85748291015625,282.9027099609375,295.43426513671875,299.38580322265625,293.1499938964844,293.1499938964844,279.1499938964844,38621.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959197759628296,1.0,0.0,0.0,3.607256412506104,3.6072804927825928,8.682550287630875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.3740234375,0.0,1505.5184326171875,1895.4371337890625,0.0,3945.43115234375,0.8977888822555542,1.0,0.0,3.0,1.0,0.0
18110280,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8315179347991943,0.4644344747066498,0.4221617877483368,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9611926674842834,0.709688127040863,0.6739091277122498,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8793612718582153,0.5546175241470337,0.3899430632591247,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075201511383057,0.4229920208454132,0.4053259491920471,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6776920557022095,0.2471188306808471,1.13797926902771,284.90167236328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2630920410156,297.2413330078125,284.9027404785156,1.0,0.7018350958824158,0.3566560745239258,0.3566560745239258,1.0,1.0,-3.638286828994751,0.9699995517730712,2.66828727722168,0.15243861079216,0.8631273508071899,0.8631273508071899,0.0,246.105224609375,253.0,61078.00390625,0.0,4276.75732421875,1.0,278.85748291015625,282.9027099609375,295.43426513671875,299.38580322265625,293.1499938964844,293.1499938964844,279.1499938964844,38621.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959197759628296,1.0,0.0,0.0,3.607256412506104,3.6072804927825928,8.682550287630875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.3740234375,0.0,1505.5184326171875,1895.4371337890625,0.0,3945.43115234375,0.8977888822555542,1.0,0.0,3.0,1.0,0.0
18110340,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8291762471199036,0.4640681445598602,0.4216572940349579,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.958649754524231,0.7101171016693115,0.6741065979003906,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8791772723197937,0.5589039921760559,0.3927851319313049,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8056811690330505,0.423591136932373,0.4057888686656952,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.676002025604248,0.2473638504743576,1.1389209032058716,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2636108398437,297.2462463378906,285.0029602050781,1.0,0.7038007974624634,0.356068342924118,0.356068342924118,1.0,1.0,-3.643016576766968,0.9696038961410522,2.673412561416626,0.1507570147514343,0.9543368220329284,0.9543368220329284,0.0,248.8511962890625,256.0,60387.40625,0.0,4306.6357421875,1.0,279.1420288085937,283.028076171875,295.3770446777344,299.2150573730469,293.1499938964844,293.1499938964844,278.8500061035156,33528.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951767086982727,1.0,0.0,0.0,3.715074300765991,3.71509861946106,9.20933530323964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.689453125,0.0,1587.9573974609375,1895.4371337890625,0.0,3878.867431640625,0.918289065361023,1.0,0.0,3.0,1.0,0.0
18110400,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8291762471199036,0.4640681445598602,0.4216572940349579,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.958649754524231,0.7101171016693115,0.6741065979003906,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8791772723197937,0.5589039921760559,0.3927851319313049,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8056811690330505,0.423591136932373,0.4057888686656952,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.676002025604248,0.2473638504743576,1.1389209032058716,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2636108398437,297.2462463378906,285.0029602050781,1.0,0.7038007974624634,0.356068342924118,0.356068342924118,1.0,1.0,-3.643016576766968,0.9696038961410522,2.673412561416626,0.1507570147514343,0.9543368220329284,0.9543368220329284,0.0,248.8511962890625,256.0,60387.40625,0.0,4306.6357421875,1.0,279.1420288085937,283.028076171875,295.3770446777344,299.2150573730469,293.1499938964844,293.1499938964844,278.8500061035156,33528.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951767086982727,1.0,0.0,0.0,3.715074300765991,3.71509861946106,9.20933530323964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.689453125,0.0,1587.9573974609375,1895.4371337890625,0.0,3878.867431640625,0.918289065361023,1.0,0.0,3.0,1.0,0.0
18110460,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8260735273361206,0.4625681042671203,0.4207097291946411,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.955181360244751,0.709370493888855,0.6738559007644653,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.878173291683197,0.5621768236160278,0.3953298330307007,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.803143322467804,0.4234977960586548,0.406030923128128,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6737681031227112,0.2472014725208282,1.1394351720809937,284.9021911621094,284.95001220703125,301.0580139160156,292.382568359375,298.256591796875,297.2415466308594,284.9030456542969,1.0,0.7057206034660339,0.355472981929779,0.355472981929779,1.0,1.0,-3.6455559730529785,0.9684852957725524,2.677070617675781,0.1490833312273025,0.8634398579597473,0.8634398579597473,0.0,252.1890411376953,259.0,61082.640625,0.0,4334.3037109375,1.0,278.8578186035156,282.90301513671875,295.4064025878906,299.35772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602426886558532,1.0,0.0,0.0,3.6080129146575928,3.608036994934082,8.686192813911475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0419921875,0.0,1505.93505859375,1895.4371337890625,0.0,3954.7490234375,0.898000955581665,1.0,0.0,3.0,1.0,0.0
18110520,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8260735273361206,0.4625681042671203,0.4207097291946411,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.955181360244751,0.709370493888855,0.6738559007644653,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.878173291683197,0.5621768236160278,0.3953298330307007,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.803143322467804,0.4234977960586548,0.406030923128128,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6737681031227112,0.2472014725208282,1.1394351720809937,284.9021911621094,284.95001220703125,301.0580139160156,292.382568359375,298.256591796875,297.2415466308594,284.9030456542969,1.0,0.7057206034660339,0.355472981929779,0.355472981929779,1.0,1.0,-3.6455559730529785,0.9684852957725524,2.677070617675781,0.1490833312273025,0.8634398579597473,0.8634398579597473,0.0,252.1890411376953,259.0,61082.640625,0.0,4334.3037109375,1.0,278.8578186035156,282.90301513671875,295.4064025878906,299.35772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602426886558532,1.0,0.0,0.0,3.6080129146575928,3.608036994934082,8.686192813911475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0419921875,0.0,1505.93505859375,1895.4371337890625,0.0,3954.7490234375,0.898000955581665,1.0,0.0,3.0,1.0,0.0
18110580,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8238185048103333,0.4621974229812622,0.4202056229114532,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.95262211561203,0.7097081542015076,0.6739714741706848,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8780686855316162,0.5665079951286316,0.3982028663158417,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8013557195663452,0.4240722954273224,0.4064721763134002,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6721507906913757,0.247432067990303,1.140313982963562,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.25653076171875,297.24658203125,285.00274658203125,1.0,0.7076517939567566,0.35487762093544,0.35487762093544,1.0,1.0,-3.650123357772827,0.9680049419403076,2.6821184158325195,0.1473591923713684,0.9540382623672484,0.9540382623672484,0.0,254.92344665527344,262.0,60382.265625,0.0,4363.7958984375,1.0,279.1420593261719,283.0279541015625,295.3492431640625,299.18670654296875,293.1499938964844,293.1499938964844,278.8500061035156,33541.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527958035469056,1.0,0.0,0.0,3.714896678924561,3.71492075920105,9.208454798681488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.1572265625,0.0,1587.8529052734375,1895.4371337890625,0.0,3888.11376953125,0.9182538986206056,1.0,0.0,3.0,1.0,0.0
18110640,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8238185048103333,0.4621974229812622,0.4202056229114532,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.95262211561203,0.7097081542015076,0.6739714741706848,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8780686855316162,0.5665079951286316,0.3982028663158417,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8013557195663452,0.4240722954273224,0.4064721763134002,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6721507906913757,0.247432067990303,1.140313982963562,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.25653076171875,297.24658203125,285.00274658203125,1.0,0.7076517939567566,0.35487762093544,0.35487762093544,1.0,1.0,-3.650123357772827,0.9680049419403076,2.6821184158325195,0.1473591923713684,0.9540382623672484,0.9540382623672484,0.0,254.92344665527344,262.0,60382.265625,0.0,4363.7958984375,1.0,279.1420593261719,283.0279541015625,295.3492431640625,299.18670654296875,293.1499938964844,293.1499938964844,278.8500061035156,33541.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527958035469056,1.0,0.0,0.0,3.714896678924561,3.71492075920105,9.208454798681488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.1572265625,0.0,1587.8529052734375,1895.4371337890625,0.0,3888.11376953125,0.9182538986206056,1.0,0.0,3.0,1.0,0.0
18110700,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8226343989372253,0.4615148603916168,0.4199347198009491,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9512751698493958,0.7093889713287354,0.6740373969078064,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8779518008232117,0.5682200193405151,0.399631142616272,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8004354238510132,0.4240831732749939,0.4067240953445434,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6713455319404602,0.2473991364240646,1.140956997871399,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2533874511719,297.2450256347656,284.8785705566406,1.0,0.7086709141731262,0.3545799255371094,0.3545799255371094,1.0,1.0,-3.652679204940796,0.9678411483764648,2.684838056564331,0.1466585844755172,0.8688104748725891,0.8688104748725891,0.0,256.38702392578125,262.0,61299.16796875,0.0,4379.8984375,1.0,278.8963623046875,282.8795471191406,295.3957214355469,299.3965759277344,293.1499938964844,293.1499938964844,278.8500061035156,37575.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590697288513184,1.0,0.0,0.0,3.6830434799194336,3.68306827545166,9.051217375599664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.74609375,0.0,1582.140869140625,1895.4371337890625,0.0,3944.28857421875,0.9117857813835144,1.0,0.0,3.0,1.0,0.0
18110760,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8208134770393372,0.4606970250606537,0.4192643463611603,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.949147403240204,0.7088717222213745,0.6736440062522888,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8771665096282959,0.5698117017745972,0.4007758498191833,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7989083528518677,0.4239537417888641,0.406695157289505,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6700143218040466,0.2472559362649917,1.1407785415649414,284.90167236328125,284.95001220703125,301.0419921875,292.3548278808594,298.2490234375,297.2419738769531,284.9030456542969,1.0,0.7095403075218201,0.3542930781841278,0.3542930781841278,1.0,1.0,-3.65252947807312,0.966869056224823,2.6856603622436523,0.1457089781761169,0.8629269599914551,0.8629269599914551,0.0,258.24981689453125,265.0,61061.58203125,0.0,4391.1171875,1.0,278.8571472167969,282.9031677246094,295.37921142578125,299.3294372558594,293.1499938964844,293.1499938964844,279.1499938964844,38731.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612861275672911,1.0,0.0,0.0,3.6053624153137207,3.60538649559021,8.673434876982355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.970703125,0.0,1504.25732421875,1895.4371337890625,0.0,3964.0419921875,0.8975242972373962,1.0,0.0,3.0,1.0,0.0
18110820,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8185985684394836,0.4603206217288971,0.4187493324279785,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9465565085411072,0.7091177105903625,0.6736677289009094,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8771124482154846,0.5741862654685974,0.4036718010902405,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7971652150154114,0.4245021641254425,0.4071082174777984,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6684499979019165,0.2474721670150756,1.1415836811065674,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2485046386719,297.2470703125,285.0023498535156,1.0,0.7114383578300476,0.3537193834781647,0.3537193834781647,1.0,1.0,-3.6568779945373535,0.9663811326026917,2.690496921539306,0.1440345495939254,0.9535290002822876,0.9535290002822876,0.0,260.9893798828125,268.0,60368.56640625,0.0,4420.162109375,1.0,279.1420288085937,283.0278015136719,295.3212890625,299.15771484375,293.1499938964844,293.1499938964844,278.8500061035156,33557.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953776478767395,1.0,0.0,0.0,3.714316129684448,3.7143402099609375,9.205576816384564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7490234375,0.0,1587.3070068359375,1895.4371337890625,0.0,3896.9189453125,0.9180734753608704,1.0,0.0,3.0,1.0,0.0
18110880,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8185985684394836,0.4603206217288971,0.4187493324279785,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9465565085411072,0.7091177105903625,0.6736677289009094,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8771124482154846,0.5741862654685974,0.4036718010902405,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7971652150154114,0.4245021641254425,0.4071082174777984,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6684499979019165,0.2474721670150756,1.1415836811065674,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2485046386719,297.2470703125,285.0023498535156,1.0,0.7114383578300476,0.3537193834781647,0.3537193834781647,1.0,1.0,-3.6568779945373535,0.9663811326026917,2.690496921539306,0.1440345495939254,0.9535290002822876,0.9535290002822876,0.0,260.9893798828125,268.0,60368.56640625,0.0,4420.162109375,1.0,279.1420288085937,283.0278015136719,295.3212890625,299.15771484375,293.1499938964844,293.1499938964844,278.8500061035156,33557.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953776478767395,1.0,0.0,0.0,3.714316129684448,3.7143402099609375,9.205576816384564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7490234375,0.0,1587.3070068359375,1895.4371337890625,0.0,3896.9189453125,0.9180734753608704,1.0,0.0,3.0,1.0,0.0
18110940,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8156306743621826,0.4588203728199005,0.4177989661693573,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.943060338497162,0.7081923484802246,0.673248291015625,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8762781023979187,0.5775213837623596,0.4062620401382446,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7947805523872375,0.4243569374084472,0.4073017537593841,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.666386604309082,0.2472817748785019,1.1419740915298462,284.9021301269531,284.95001220703125,301.0214233398437,292.3269958496094,298.2404479980469,297.2425231933594,284.9029846191406,1.0,0.7132932543754578,0.3531456589698791,0.3531456589698791,1.0,1.0,-3.659058570861816,0.9652053117752076,2.6938533782958984,0.1424059867858886,0.86282879114151,0.86282879114151,0.0,264.3216857910156,271.0,61055.4296875,0.0,4446.98388671875,1.0,278.8578186035156,282.9034729003906,295.3505859375,299.29962158203125,293.1499938964844,293.1499938964844,279.1499938964844,38587.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622042179107666,1.0,0.0,0.0,3.605971574783325,3.6059956550598153,8.676366860527196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1904296875,0.0,1503.8582763671875,1895.4371337890625,0.0,3972.2099609375,0.8975643515586853,1.0,0.0,3.0,1.0,0.0
18111000,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8156306743621826,0.4588203728199005,0.4177989661693573,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.943060338497162,0.7081923484802246,0.673248291015625,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8762781023979187,0.5775213837623596,0.4062620401382446,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7947805523872375,0.4243569374084472,0.4073017537593841,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.666386604309082,0.2472817748785019,1.1419740915298462,284.9021301269531,284.95001220703125,301.0214233398437,292.3269958496094,298.2404479980469,297.2425231933594,284.9029846191406,1.0,0.7132932543754578,0.3531456589698791,0.3531456589698791,1.0,1.0,-3.659058570861816,0.9652053117752076,2.6938533782958984,0.1424059867858886,0.86282879114151,0.86282879114151,0.0,264.3216857910156,271.0,61055.4296875,0.0,4446.98388671875,1.0,278.8578186035156,282.9034729003906,295.3505859375,299.29962158203125,293.1499938964844,293.1499938964844,279.1499938964844,38587.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622042179107666,1.0,0.0,0.0,3.605971574783325,3.6059956550598153,8.676366860527196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1904296875,0.0,1503.8582763671875,1895.4371337890625,0.0,3972.2099609375,0.8975643515586853,1.0,0.0,3.0,1.0,0.0
18111060,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8134537935256958,0.458438515663147,0.4172883033752441,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.940479576587677,0.7083492279052734,0.6731971502304077,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8762958645820618,0.5819393396377563,0.4091916680335998,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931018471717834,0.4248800575733185,0.4076954424381256,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6648919582366943,0.2474856227636337,1.1427333354949951,285.0030822753906,284.95001220703125,301.0094299316406,292.3130798339844,298.239501953125,297.2476806640625,285.0023803710937,1.0,0.7151625752449036,0.3526047170162201,0.3526047170162201,1.0,1.0,-3.663284540176392,0.964772880077362,2.698511838912964,0.140833169221878,0.9530349969863892,0.9530349969863892,0.0,267.0508728027344,274.0,60348.421875,0.0,4475.736328125,1.0,279.1420288085937,283.0283203125,295.2933044433594,299.1280212402344,293.1499938964844,293.1499938964844,278.8500061035156,33555.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546986222267152,1.0,0.0,0.0,3.712424516677856,3.712448835372925,9.196203336614416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.865234375,0.0,1585.130615234375,1895.4371337890625,0.0,3905.19091796875,0.9177086353302002,1.0,0.0,3.0,1.0,0.0
18111120,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8134537935256958,0.458438515663147,0.4172883033752441,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.940479576587677,0.7083492279052734,0.6731971502304077,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8762958645820618,0.5819393396377563,0.4091916680335998,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931018471717834,0.4248800575733185,0.4076954424381256,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6648919582366943,0.2474856227636337,1.1427333354949951,285.0030822753906,284.95001220703125,301.0094299316406,292.3130798339844,298.239501953125,297.2476806640625,285.0023803710937,1.0,0.7151625752449036,0.3526047170162201,0.3526047170162201,1.0,1.0,-3.663284540176392,0.964772880077362,2.698511838912964,0.140833169221878,0.9530349969863892,0.9530349969863892,0.0,267.0508728027344,274.0,60348.421875,0.0,4475.736328125,1.0,279.1420288085937,283.0283203125,295.2933044433594,299.1280212402344,293.1499938964844,293.1499938964844,278.8500061035156,33555.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546986222267152,1.0,0.0,0.0,3.712424516677856,3.712448835372925,9.196203336614416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.865234375,0.0,1585.130615234375,1895.4371337890625,0.0,3905.19091796875,0.9177086353302002,1.0,0.0,3.0,1.0,0.0
18111180,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8104976415634155,0.4569379687309265,0.4163366854190826,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9369959235191344,0.707337498664856,0.6726964712142944,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755366206169128,0.5853049159049988,0.4118045270442962,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7907890677452087,0.4247089028358459,0.4078650176525116,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.662909209728241,0.2472831606864929,1.143071174621582,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.23101806640625,297.2431945800781,284.9030456542969,1.0,0.7169880867004395,0.3520637452602386,0.3520637452602386,1.0,1.0,-3.665301322937012,0.963645339012146,2.701655864715576,0.1393091529607772,0.862413763999939,0.862413763999939,0.0,270.3818664550781,277.0,61031.8203125,0.0,4502.171875,1.0,278.8578186035156,282.9040832519531,295.3227233886719,299.2699279785156,293.1499938964844,293.1499938964844,279.1499938964844,38590.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631116390228271,1.0,0.0,0.0,3.604071617126465,3.604095697402954,8.667225870340189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.845703125,0.0,1501.8106689453125,1895.4371337890625,0.0,3980.2744140625,0.8971439599990845,1.0,0.0,3.0,1.0,0.0
18111240,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8104976415634155,0.4569379687309265,0.4163366854190826,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9369959235191344,0.707337498664856,0.6726964712142944,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755366206169128,0.5853049159049988,0.4118045270442962,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7907890677452087,0.4247089028358459,0.4078650176525116,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.662909209728241,0.2472831606864929,1.143071174621582,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.23101806640625,297.2431945800781,284.9030456542969,1.0,0.7169880867004395,0.3520637452602386,0.3520637452602386,1.0,1.0,-3.665301322937012,0.963645339012146,2.701655864715576,0.1393091529607772,0.862413763999939,0.862413763999939,0.0,270.3818664550781,277.0,61031.8203125,0.0,4502.171875,1.0,278.8578186035156,282.9040832519531,295.3227233886719,299.2699279785156,293.1499938964844,293.1499938964844,279.1499938964844,38590.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631116390228271,1.0,0.0,0.0,3.604071617126465,3.604095697402954,8.667225870340189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.845703125,0.0,1501.8106689453125,1895.4371337890625,0.0,3980.2744140625,0.8971439599990845,1.0,0.0,3.0,1.0,0.0
18111300,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.809105634689331,0.4566799998283386,0.4158932268619537,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9353497624397278,0.7072879076004028,0.6724237203598022,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8752686977386475,0.5874725580215454,0.4131426215171814,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7897001504898071,0.424892783164978,0.4079189896583557,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6619547605514526,0.2473271191120147,1.1430374383926392,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2297668457031,297.2450866699219,285.0133972167969,1.0,0.7178406119346619,0.3517932891845703,0.3517932891845703,1.0,1.0,-3.6660661697387695,0.9630115628242492,2.703054666519165,0.1383903473615646,0.9390565156936646,0.9390565156936646,0.0,271.9329833984375,277.0,60200.6640625,0.0,4514.0234375,1.0,279.1006164550781,283.037109375,295.2637634277344,299.0539245605469,293.1499938964844,293.1499938964844,279.1499938964844,34233.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574448466300964,1.0,0.0,0.0,3.6494994163513184,3.6495230197906494,8.887096214493795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.5595703125,0.0,1519.398681640625,1895.4371337890625,0.0,3929.7763671875,0.905437469482422,1.0,0.0,3.0,1.0,0.0
18111360,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8083035349845886,0.45654958486557,0.4158146679401397,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9344094395637512,0.7074049115180969,0.6725557446479797,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8755953907966614,0.5897645950317383,0.4147559404373169,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7891493439674377,0.4252046942710876,0.4082294404506683,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6614629626274109,0.2474741488695144,1.1437636613845823,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,298.22955322265625,297.2484130859375,285.001708984375,1.0,0.7188267707824707,0.351525217294693,0.351525217294693,1.0,1.0,-3.669316291809082,0.9631502032279968,2.7061660289764404,0.1377400457859039,0.9522675275802612,0.9522675275802612,0.0,273.11767578125,280.0,60321.91796875,0.0,4530.48681640625,1.0,279.1430358886719,283.0283203125,295.2646179199219,299.0976867675781,293.1499938964844,293.1499938964844,278.8500061035156,33499.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955532968044281,1.0,0.0,0.0,3.7122743129730233,3.712298631668091,9.195459256261528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.2646484375,0.0,1584.530029296875,1895.4371337890625,0.0,3912.668212890625,0.9173668026924132,1.0,0.0,3.0,1.0,0.0
18111420,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8053345084190369,0.4550487399101257,0.414871871471405,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9309789538383484,0.7063093781471252,0.6719859838485718,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8749220371246338,0.5931590795516968,0.4173979461193084,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7869197726249695,0.4250078797340393,0.4083808064460754,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6595692038536072,0.247261106967926,1.144068479537964,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.2205505371094,297.2439880371094,284.9026184082031,1.0,0.7206258177757263,0.3509891331195831,0.3509891331195831,1.0,1.0,-3.671234130859375,0.9620013236999512,2.709232807159424,0.1362454444169998,0.8614976406097412,0.8614976406097412,0.0,276.4365539550781,283.0,60998.9453125,0.0,4556.6416015625,1.0,278.8575134277344,282.9042663574219,295.2953796386719,299.240478515625,293.1499938964844,293.1499938964844,279.1499938964844,38665.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639919996261596,1.0,0.0,0.0,3.601201295852661,3.6012253761291504,8.65342656197754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.375,0.0,1499.2320556640625,1895.4371337890625,0.0,3988.09033203125,0.8964750170707703,1.0,0.0,3.0,1.0,0.0
18111480,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8053345084190369,0.4550487399101257,0.414871871471405,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9309789538383484,0.7063093781471252,0.6719859838485718,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8749220371246338,0.5931590795516968,0.4173979461193084,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7869197726249695,0.4250078797340393,0.4083808064460754,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6595692038536072,0.247261106967926,1.144068479537964,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.2205505371094,297.2439880371094,284.9026184082031,1.0,0.7206258177757263,0.3509891331195831,0.3509891331195831,1.0,1.0,-3.671234130859375,0.9620013236999512,2.709232807159424,0.1362454444169998,0.8614976406097412,0.8614976406097412,0.0,276.4365539550781,283.0,60998.9453125,0.0,4556.6416015625,1.0,278.8575134277344,282.9042663574219,295.2953796386719,299.240478515625,293.1499938964844,293.1499938964844,279.1499938964844,38665.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639919996261596,1.0,0.0,0.0,3.601201295852661,3.6012253761291504,8.65342656197754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.375,0.0,1499.2320556640625,1895.4371337890625,0.0,3988.09033203125,0.8964750170707703,1.0,0.0,3.0,1.0,0.0
