time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.803135097026825,0.4546518623828888,0.4143488109111786,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.928424060344696,0.7062886357307434,0.6717690825462341,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8750346899032593,0.5976570844650269,0.4203778207302093,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.785332202911377,0.4254761040210724,0.4087227582931518,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6581821441650391,0.2474407106637954,1.1447185277938845,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.218505859375,297.2492370605469,285.0017395019531,1.0,0.7224376797676086,0.3504530191421509,0.3504530191421509,1.0,1.0,-3.675112724304199,0.96146422624588,2.713648557662964,0.1346947997808456,0.9515007138252258,0.9515007138252258,0.0,279.1684875488281,286.0,60291.6796875,0.0,4584.64990234375,1.0,279.1419982910156,283.029052734375,295.23797607421875,299.06854248046875,293.1499938964844,293.1499938964844,278.8500061035156,33568.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564214944839478,1.0,0.0,0.0,3.7083444595336914,3.7083685398101807,9.176000617117096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1162109375,0.0,1580.5721435546875,1895.4371337890625,0.0,3920.62353515625,0.916738748550415,1.0,0.0,3.0,1.0,0.0
18111600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.803135097026825,0.4546518623828888,0.4143488109111786,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.928424060344696,0.7062886357307434,0.6717690825462341,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8750346899032593,0.5976570844650269,0.4203778207302093,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.785332202911377,0.4254761040210724,0.4087227582931518,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6581821441650391,0.2474407106637954,1.1447185277938845,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.218505859375,297.2492370605469,285.0017395019531,1.0,0.7224376797676086,0.3504530191421509,0.3504530191421509,1.0,1.0,-3.675112724304199,0.96146422624588,2.713648557662964,0.1346947997808456,0.9515007138252258,0.9515007138252258,0.0,279.1684875488281,286.0,60291.6796875,0.0,4584.64990234375,1.0,279.1419982910156,283.029052734375,295.23797607421875,299.06854248046875,293.1499938964844,293.1499938964844,278.8500061035156,33568.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564214944839478,1.0,0.0,0.0,3.7083444595336914,3.7083685398101807,9.176000617117096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1162109375,0.0,1580.5721435546875,1895.4371337890625,0.0,3920.62353515625,0.916738748550415,1.0,0.0,3.0,1.0,0.0
18111660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8001871705055237,0.4531489312648773,0.4133917093276977,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.925027310848236,0.7051081657409668,0.6711077094078064,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744049668312073,0.6010780334472656,0.4230310022830963,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7831506133079529,0.4252505302429199,0.408840924501419,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6563472747802734,0.2472153902053833,1.1449542045593262,284.9023132324219,284.95001220703125,300.9326171875,292.2442321777344,298.208984375,297.24481201171875,284.90313720703125,1.0,0.724205493927002,0.3499121367931366,0.3499121367931366,1.0,1.0,-3.676793336868286,0.9602214097976683,2.716571807861328,0.1331777125597,0.8612589240074158,0.8612589240074158,0.0,282.4989929199219,289.0,60967.1015625,0.0,4610.279296875,1.0,278.8578796386719,282.9057312011719,295.2676696777344,299.2101745605469,293.1499938964844,293.1499938964844,279.1499938964844,38604.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964815616607666,1.0,0.0,0.0,3.598816156387329,3.59883999824524,8.641966928735201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.609375,0.0,1496.180419921875,1895.4371337890625,0.0,3995.394775390625,0.8959892392158508,1.0,0.0,3.0,1.0,0.0
18111720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8001871705055237,0.4531489312648773,0.4133917093276977,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.925027310848236,0.7051081657409668,0.6711077094078064,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744049668312073,0.6010780334472656,0.4230310022830963,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7831506133079529,0.4252505302429199,0.408840924501419,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6563472747802734,0.2472153902053833,1.1449542045593262,284.9023132324219,284.95001220703125,300.9326171875,292.2442321777344,298.208984375,297.24481201171875,284.90313720703125,1.0,0.724205493927002,0.3499121367931366,0.3499121367931366,1.0,1.0,-3.676793336868286,0.9602214097976683,2.716571807861328,0.1331777125597,0.8612589240074158,0.8612589240074158,0.0,282.4989929199219,289.0,60967.1015625,0.0,4610.279296875,1.0,278.8578796386719,282.9057312011719,295.2676696777344,299.2101745605469,293.1499938964844,293.1499938964844,279.1499938964844,38604.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964815616607666,1.0,0.0,0.0,3.598816156387329,3.59883999824524,8.641966928735201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.609375,0.0,1496.180419921875,1895.4371337890625,0.0,3995.394775390625,0.8959892392158508,1.0,0.0,3.0,1.0,0.0
18111780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7980488538742065,0.4527454376220703,0.412867933511734,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.922523021697998,0.7050026059150696,0.6708160638809204,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8745678067207336,0.6056148409843445,0.4260387420654297,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7816126346588135,0.4256916344165802,0.4091596305370331,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.655016303062439,0.2473845034837722,1.145561933517456,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2066955566406,297.2501220703125,285.00164794921875,1.0,0.725990355014801,0.3493712544441223,0.3493712544441223,1.0,1.0,-3.6805357933044434,0.95961993932724,2.7209157943725586,0.1316012293100357,0.9505825042724608,0.9505825042724608,0.0,285.225341796875,292.0,60254.74609375,0.0,4637.9638671875,1.0,279.1419677734375,283.0298767089844,295.2101135253906,299.0381164550781,293.1499938964844,293.1499938964844,278.8500061035156,33567.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572762250900269,1.0,0.0,0.0,3.705092191696167,3.7051165103912354,9.1599133611453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1005859375,0.0,1576.852294921875,1895.4371337890625,0.0,3928.26904296875,0.9160675406455994,1.0,0.0,3.0,1.0,0.0
18111840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7980488538742065,0.4527454376220703,0.412867933511734,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.922523021697998,0.7050026059150696,0.6708160638809204,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8745678067207336,0.6056148409843445,0.4260387420654297,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7816126346588135,0.4256916344165802,0.4091596305370331,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.655016303062439,0.2473845034837722,1.145561933517456,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2066955566406,297.2501220703125,285.00164794921875,1.0,0.725990355014801,0.3493712544441223,0.3493712544441223,1.0,1.0,-3.6805357933044434,0.95961993932724,2.7209157943725586,0.1316012293100357,0.9505825042724608,0.9505825042724608,0.0,285.225341796875,292.0,60254.74609375,0.0,4637.9638671875,1.0,279.1419677734375,283.0298767089844,295.2101135253906,299.0381164550781,293.1499938964844,293.1499938964844,278.8500061035156,33567.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572762250900269,1.0,0.0,0.0,3.705092191696167,3.7051165103912354,9.1599133611453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1005859375,0.0,1576.852294921875,1895.4371337890625,0.0,3928.26904296875,0.9160675406455994,1.0,0.0,3.0,1.0,0.0
18111900,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7969211935997009,0.4520570635795593,0.4125853776931762,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9212189316749572,0.7044662237167358,0.6706756949424744,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8745819330215454,0.6073951721191406,0.4275256693363189,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7808194160461426,0.4256341755390167,0.4093481302261352,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6543565392494202,0.2473216354846954,1.1460732221603394,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.202392578125,297.2486572265625,284.87860107421875,1.0,0.7269354462623596,0.3491008281707763,0.3491008281707763,1.0,1.0,-3.6826653480529785,0.9593909978866576,2.7232742309570312,0.1309721320867538,0.865776777267456,0.865776777267456,0.0,286.68975830078125,292.0,61158.515625,0.0,4653.17724609375,1.0,278.8966064453125,282.88287353515625,295.25653076171875,299.2469787597656,293.1499938964844,293.1499938964844,278.8500061035156,37654.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635255336761476,1.0,0.0,0.0,3.671546459197998,3.6715707778930655,8.994795734906802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.3828125,0.0,1569.7252197265625,1895.4371337890625,0.0,3983.94970703125,0.9092572331428528,1.0,0.0,3.0,1.0,0.0
18111960,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7951846718788147,0.4512408971786499,0.4119154214859009,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.919221818447113,0.7037413120269775,0.670085608959198,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8740057349205017,0.6090598702430725,0.4287159144878387,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7795022130012512,0.4254395365715027,0.4092571139335632,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6532582640647888,0.2471497505903244,1.1457663774490356,284.90203857421875,284.95001220703125,300.896484375,292.2156066894531,298.1969909667969,297.2457275390625,284.9033203125,1.0,0.72773277759552,0.3488416075706482,0.3488416075706482,1.0,1.0,-3.682105302810669,0.9583718180656432,2.723733425140381,0.130105584859848,0.8602939248085022,0.8602939248085022,0.0,288.5475158691406,295.0,60912.1875,0.0,4663.287109375,1.0,278.8572082519531,282.9069519042969,295.2398376464844,299.1792907714844,293.1499938964844,293.1499938964844,279.1499938964844,38766.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657335877418518,1.0,0.0,0.0,3.5932888984680176,3.593312978744507,8.615442084192182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.2529296875,0.0,1491.3646240234375,1895.4371337890625,0.0,4003.527587890625,0.8948783874511719,1.0,0.0,3.0,1.0,0.0
18112020,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7930883169174194,0.450829267501831,0.4113793969154358,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9167685508728028,0.7035505771636963,0.6697090864181519,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8741954565048218,0.6136308908462524,0.4317405521869659,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7779962420463562,0.4258525371551513,0.4095461964607239,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6519681811332703,0.2473080307245254,1.146318435668945,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.1946105957031,297.2510681152344,285.0010986328125,1.0,0.7294894456863403,0.3483231663703918,0.3483231663703918,1.0,1.0,-3.685648441314697,0.9577760696411132,2.727872371673584,0.1285762786865234,0.9493871927261353,0.9493871927261353,0.0,291.28131103515625,298.0,60210.25390625,0.0,4690.54296875,1.0,279.1419372558594,283.0303955078125,295.1808776855469,299.00604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33578.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581657648086548,1.0,0.0,0.0,3.701982975006104,3.7020070552825928,9.14454574285628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.4482421875,0.0,1573.39697265625,1895.4371337890625,0.0,3936.218505859375,0.9153115153312684,1.0,0.0,3.0,1.0,0.0
18112080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7930883169174194,0.450829267501831,0.4113793969154358,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9167685508728028,0.7035505771636963,0.6697090864181519,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8741954565048218,0.6136308908462524,0.4317405521869659,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7779962420463562,0.4258525371551513,0.4095461964607239,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6519681811332703,0.2473080307245254,1.146318435668945,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.1946105957031,297.2510681152344,285.0010986328125,1.0,0.7294894456863403,0.3483231663703918,0.3483231663703918,1.0,1.0,-3.685648441314697,0.9577760696411132,2.727872371673584,0.1285762786865234,0.9493871927261353,0.9493871927261353,0.0,291.28131103515625,298.0,60210.25390625,0.0,4690.54296875,1.0,279.1419372558594,283.0303955078125,295.1808776855469,299.00604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33578.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581657648086548,1.0,0.0,0.0,3.701982975006104,3.7020070552825928,9.14454574285628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.4482421875,0.0,1573.39697265625,1895.4371337890625,0.0,3936.218505859375,0.9153115153312684,1.0,0.0,3.0,1.0,0.0
18112140,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7902846932411194,0.4493242800235748,0.410416692495346,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9135672450065612,0.7022098898887634,0.6688944697380066,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8736727237701416,0.6170976758003235,0.4344275891780853,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7759348154067993,0.4255735576152801,0.4096133112907409,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6502668261528015,0.2470629513263702,1.146464705467224,284.9025573730469,284.95001220703125,300.8587646484375,292.1856994628906,298.1847839355469,297.2466735839844,284.9033508300781,1.0,0.7312024235725403,0.3478046953678131,0.3478046953678131,1.0,1.0,-3.687009572982788,0.9564988613128662,2.730510711669922,0.1270944476127624,0.8596550226211548,0.8596550226211548,0.0,294.6102905273437,301.0,60873.875,0.0,4715.37255859375,1.0,278.85791015625,282.9081115722656,295.2092590332031,299.1456604003906,293.1499938964844,293.1499938964844,279.1499938964844,38619.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665862321853638,1.0,0.0,0.0,3.5912563800811768,3.591280221939087,8.605698553765251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.94921875,0.0,1488.0770263671875,1895.4371337890625,0.0,4011.073974609375,0.8943250179290771,1.0,0.0,3.0,1.0,0.0
18112200,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7902846932411194,0.4493242800235748,0.410416692495346,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9135672450065612,0.7022098898887634,0.6688944697380066,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8736727237701416,0.6170976758003235,0.4344275891780853,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7759348154067993,0.4255735576152801,0.4096133112907409,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6502668261528015,0.2470629513263702,1.146464705467224,284.9025573730469,284.95001220703125,300.8587646484375,292.1856994628906,298.1847839355469,297.2466735839844,284.9033508300781,1.0,0.7312024235725403,0.3478046953678131,0.3478046953678131,1.0,1.0,-3.687009572982788,0.9564988613128662,2.730510711669922,0.1270944476127624,0.8596550226211548,0.8596550226211548,0.0,294.6102905273437,301.0,60873.875,0.0,4715.37255859375,1.0,278.85791015625,282.9081115722656,295.2092590332031,299.1456604003906,293.1499938964844,293.1499938964844,279.1499938964844,38619.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665862321853638,1.0,0.0,0.0,3.5912563800811768,3.591280221939087,8.605698553765251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.94921875,0.0,1488.0770263671875,1895.4371337890625,0.0,4011.073974609375,0.8943250179290771,1.0,0.0,3.0,1.0,0.0
18112260,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7882555723190308,0.4489052891731262,0.4098839163780212,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9112180471420288,0.7019369602203369,0.6684507131576538,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8739092350006104,0.621699333190918,0.4374784231185913,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.774479866027832,0.4259603321552276,0.4098828136920929,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6490315794944763,0.2472120523452758,1.146987795829773,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.1823425292969,297.2520446777344,285.0008544921875,1.0,0.7329345345497131,0.3473194539546966,0.3473194539546966,1.0,1.0,-3.6904492378234863,0.9559704661369324,2.734478712081909,0.1256576031446457,0.9481410384178162,0.9481410384178162,0.0,297.33465576171875,304.0,60159.42578125,0.0,4742.35546875,1.0,279.1419372558594,283.0313720703125,295.1503601074219,298.9721374511719,293.1499938964844,293.1499938964844,278.8500061035156,33579.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590469002723694,1.0,0.0,0.0,3.697918176651001,3.69794225692749,9.124474900090718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3662109375,0.0,1568.791015625,1895.4371337890625,0.0,3944.085205078125,0.9143974184989928,1.0,0.0,3.0,1.0,0.0
18112320,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7882555723190308,0.4489052891731262,0.4098839163780212,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9112180471420288,0.7019369602203369,0.6684507131576538,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8739092350006104,0.621699333190918,0.4374784231185913,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.774479866027832,0.4259603321552276,0.4098828136920929,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6490315794944763,0.2472120523452758,1.146987795829773,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.1823425292969,297.2520446777344,285.0008544921875,1.0,0.7329345345497131,0.3473194539546966,0.3473194539546966,1.0,1.0,-3.6904492378234863,0.9559704661369324,2.734478712081909,0.1256576031446457,0.9481410384178162,0.9481410384178162,0.0,297.33465576171875,304.0,60159.42578125,0.0,4742.35546875,1.0,279.1419372558594,283.0313720703125,295.1503601074219,298.9721374511719,293.1499938964844,293.1499938964844,278.8500061035156,33579.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590469002723694,1.0,0.0,0.0,3.697918176651001,3.69794225692749,9.124474900090718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3662109375,0.0,1568.791015625,1895.4371337890625,0.0,3944.085205078125,0.9143974184989928,1.0,0.0,3.0,1.0,0.0
18112380,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7855252027511597,0.4473997354507446,0.4089188575744629,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.908166229724884,0.7005196809768677,0.66756272315979,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8734326958656311,0.6251840591430664,0.4401788711547851,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7724761962890625,0.4256562292575836,0.4099259078502655,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.647392213344574,0.2469584792852401,1.147095799446106,284.9027709960937,284.95001220703125,300.8196716308594,292.1547241210937,298.1724853515625,297.2476501464844,284.903564453125,1.0,0.7346215844154358,0.3468342125415802,0.3468342125415802,1.0,1.0,-3.691660404205322,0.9547520279884338,2.736908435821533,0.1242672577500343,0.8587415218353271,0.8587415218353271,0.0,300.6628112792969,307.0,60817.82421875,0.0,4766.80078125,1.0,278.8579406738281,282.9096069335937,295.17828369140625,299.1109619140625,293.1499938964844,293.1499938964844,279.1499938964844,38623.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674729108810424,1.0,0.0,0.0,3.5866851806640625,3.5867090225219727,8.583804742556822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.8583984375,0.0,1483.1534423828125,1895.4371337890625,0.0,4018.9130859375,0.8933148980140686,1.0,0.0,3.0,1.0,0.0
18112440,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7855252027511597,0.4473997354507446,0.4089188575744629,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.908166229724884,0.7005196809768677,0.66756272315979,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8734326958656311,0.6251840591430664,0.4401788711547851,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7724761962890625,0.4256562292575836,0.4099259078502655,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.647392213344574,0.2469584792852401,1.147095799446106,284.9027709960937,284.95001220703125,300.8196716308594,292.1547241210937,298.1724853515625,297.2476501464844,284.903564453125,1.0,0.7346215844154358,0.3468342125415802,0.3468342125415802,1.0,1.0,-3.691660404205322,0.9547520279884338,2.736908435821533,0.1242672577500343,0.8587415218353271,0.8587415218353271,0.0,300.6628112792969,307.0,60817.82421875,0.0,4766.80078125,1.0,278.8579406738281,282.9096069335937,295.17828369140625,299.1109619140625,293.1499938964844,293.1499938964844,279.1499938964844,38623.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674729108810424,1.0,0.0,0.0,3.5866851806640625,3.5867090225219727,8.583804742556822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.8583984375,0.0,1483.1534423828125,1895.4371337890625,0.0,4018.9130859375,0.8933148980140686,1.0,0.0,3.0,1.0,0.0
18112500,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7842625379562378,0.4471268355846405,0.4084711074829101,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9067553281784058,0.7002632021903992,0.6671029925346375,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8732993602752686,0.6274407505989075,0.4415686726570129,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7715339064598083,0.4257742166519165,0.409919798374176,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6466008424758911,0.246977224946022,1.14695405960083,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1706848144531,297.2496643066406,285.01239013671875,1.0,0.7354081273078918,0.3465915620326996,0.3465915620326996,1.0,1.0,-3.6920552253723145,0.954084038734436,2.737971305847168,0.123414896428585,0.9343935251235962,0.9343935251235962,0.0,302.207275390625,307.0,59987.17578125,0.0,4777.68701171875,1.0,279.1001892089844,283.0412292480469,295.1182861328125,298.8941650390625,293.1499938964844,293.1499938964844,279.1499938964844,34229.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961806297302246,1.0,0.0,0.0,3.632507801055908,3.6325314044952393,8.804534559203603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.73046875,0.0,1500.6077880859375,1895.4371337890625,0.0,3968.670654296875,0.90163391828537,1.0,0.0,3.0,1.0,0.0
18112560,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7835399508476257,0.4469733536243438,0.4083747565746307,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9059250354766846,0.700165331363678,0.667037844657898,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8736894726753235,0.6298134922981262,0.4432421028614044,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7710517048835754,0.426016241312027,0.4101671278476715,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.64619380235672,0.2470978796482086,1.1475682258605957,285.0012512207031,284.95001220703125,300.7996826171875,292.1388854980469,298.169921875,297.2530212402344,285.0002136230469,1.0,0.7363268136978149,0.3463516235351562,0.3463516235351562,1.0,1.0,-3.694908618927002,0.9541717767715454,2.740736722946167,0.1228181272745132,0.9467574954032898,0.9467574954032898,0.0,303.3938903808594,310.0,60103.24609375,0.0,4793.35546875,1.0,279.14288330078125,283.0320739746094,295.1180114746094,298.9362487792969,293.1499938964844,293.1499938964844,278.8500061035156,33512.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598796367645264,1.0,0.0,0.0,3.6950762271881104,3.6951003074646,9.110455607697076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.69921875,0.0,1565.05615234375,1895.4371337890625,0.0,3951.5126953125,0.9134992361068726,1.0,0.0,3.0,1.0,0.0
18112620,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7808938026428223,0.4454672336578369,0.4074145257472992,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.903074026107788,0.698673665523529,0.6660856604576111,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.873265266418457,0.6333125829696655,0.4459594190120697,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7691124677658081,0.4256878197193146,0.4101909697055816,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6446195840835571,0.2468365728855133,1.1476508378982544,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.15997314453125,297.2486267089844,284.9037475585937,1.0,0.7379899024963379,0.3458716869354248,0.3458716869354248,1.0,1.0,-3.696015119552612,0.9529353976249696,2.743079662322998,0.1214354485273361,0.8577593564987183,0.8577593564987183,0.0,306.7135925292969,313.0,60755.6953125,0.0,4817.4912109375,1.0,278.8580017089844,282.91119384765625,295.1464233398437,299.0749816894531,293.1499938964844,293.1499938964844,279.1499938964844,38627.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968350887298584,1.0,0.0,0.0,3.5816643238067627,3.581688165664673,8.559788398088131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0029296875,0.0,1477.7518310546875,1895.4371337890625,0.0,4026.667236328125,0.8922068476676941,1.0,0.0,3.0,1.0,0.0
18112680,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7808938026428223,0.4454672336578369,0.4074145257472992,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.903074026107788,0.698673665523529,0.6660856604576111,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.873265266418457,0.6333125829696655,0.4459594190120697,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7691124677658081,0.4256878197193146,0.4101909697055816,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6446195840835571,0.2468365728855133,1.1476508378982544,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.15997314453125,297.2486267089844,284.9037475585937,1.0,0.7379899024963379,0.3458716869354248,0.3458716869354248,1.0,1.0,-3.696015119552612,0.9529353976249696,2.743079662322998,0.1214354485273361,0.8577593564987183,0.8577593564987183,0.0,306.7135925292969,313.0,60755.6953125,0.0,4817.4912109375,1.0,278.8580017089844,282.91119384765625,295.1464233398437,299.0749816894531,293.1499938964844,293.1499938964844,279.1499938964844,38627.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968350887298584,1.0,0.0,0.0,3.5816643238067627,3.581688165664673,8.559788398088131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0029296875,0.0,1477.7518310546875,1895.4371337890625,0.0,4026.667236328125,0.8922068476676941,1.0,0.0,3.0,1.0,0.0
18112740,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7789724469184875,0.4450317919254303,0.4068723320960998,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9009713530540466,0.6982390284538269,0.6654959321022034,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8735584616661072,0.6379643678665161,0.4490433931350708,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7677336931228638,0.4260218441486358,0.410413384437561,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6434689164161682,0.2469675838947296,1.1481000185012815,285.0009460449219,284.95001220703125,300.7590026855469,292.10662841796875,298.1573486328125,297.2539978027344,285.00018310546875,1.0,0.7396724224090576,0.3453917801380157,0.3453917801380157,1.0,1.0,-3.699162006378174,0.9523286819458008,2.746833324432373,0.1199854612350463,0.9453554749488832,0.9453554749488832,0.0,309.4377746582031,316.0,60041.85546875,0.0,4843.783203125,1.0,279.1418762207031,283.0334167480469,295.08660888671875,298.9005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33581.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608031511306764,1.0,0.0,0.0,3.688666343688965,3.688690185546875,9.078874541046388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.505859375,0.0,1558.3243408203125,1895.4371337890625,0.0,3959.741943359375,0.912315309047699,1.0,0.0,3.0,1.0,0.0
18112800,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7789724469184875,0.4450317919254303,0.4068723320960998,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9009713530540466,0.6982390284538269,0.6654959321022034,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8735584616661072,0.6379643678665161,0.4490433931350708,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7677336931228638,0.4260218441486358,0.410413384437561,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6434689164161682,0.2469675838947296,1.1481000185012815,285.0009460449219,284.95001220703125,300.7590026855469,292.10662841796875,298.1573486328125,297.2539978027344,285.00018310546875,1.0,0.7396724224090576,0.3453917801380157,0.3453917801380157,1.0,1.0,-3.699162006378174,0.9523286819458008,2.746833324432373,0.1199854612350463,0.9453554749488832,0.9453554749488832,0.0,309.4377746582031,316.0,60041.85546875,0.0,4843.783203125,1.0,279.1418762207031,283.0334167480469,295.08660888671875,298.9005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33581.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608031511306764,1.0,0.0,0.0,3.688666343688965,3.688690185546875,9.078874541046388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.505859375,0.0,1558.3243408203125,1895.4371337890625,0.0,3959.741943359375,0.912315309047699,1.0,0.0,3.0,1.0,0.0
18112860,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7763867974281311,0.4435247778892517,0.4059015810489654,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8982062339782715,0.696672260761261,0.6644639372825623,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.873159646987915,0.6414752006530762,0.451763242483139,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7658374905586243,0.4256681799888611,0.4104085266590118,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6419405341148376,0.2466976642608642,1.1481329202651978,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.14727783203125,297.2496032714844,284.9039306640625,1.0,0.7413085699081421,0.344908058643341,0.344908058643341,1.0,1.0,-3.700068235397339,0.9510164260864258,2.749051809310913,0.1185678765177726,0.8566539287567139,0.8566539287567139,0.0,312.7655944824219,319.0,60688.09765625,0.0,4867.43359375,1.0,278.8580322265625,282.9128723144531,295.11383056640625,299.0378723144531,293.1499938964844,293.1499938964844,279.1499938964844,38633.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969228446483612,1.0,0.0,0.0,3.5762381553649902,3.5762619972229004,8.5338729149953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.44482421875,0.0,1471.9517822265625,1895.4371337890625,0.0,4034.4091796875,0.8910079598426819,1.0,0.0,3.0,1.0,0.0
18112920,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7763867974281311,0.4435247778892517,0.4059015810489654,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8982062339782715,0.696672260761261,0.6644639372825623,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.873159646987915,0.6414752006530762,0.451763242483139,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7658374905586243,0.4256681799888611,0.4104085266590118,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6419405341148376,0.2466976642608642,1.1481329202651978,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.14727783203125,297.2496032714844,284.9039306640625,1.0,0.7413085699081421,0.344908058643341,0.344908058643341,1.0,1.0,-3.700068235397339,0.9510164260864258,2.749051809310913,0.1185678765177726,0.8566539287567139,0.8566539287567139,0.0,312.7655944824219,319.0,60688.09765625,0.0,4867.43359375,1.0,278.8580322265625,282.9128723144531,295.11383056640625,299.0378723144531,293.1499938964844,293.1499938964844,279.1499938964844,38633.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969228446483612,1.0,0.0,0.0,3.5762381553649902,3.5762619972229004,8.5338729149953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.44482421875,0.0,1471.9517822265625,1895.4371337890625,0.0,4034.4091796875,0.8910079598426819,1.0,0.0,3.0,1.0,0.0
18112980,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745198607444763,0.443081796169281,0.4053554236888885,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8961244225502014,0.6961573958396912,0.6638021469116211,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8734773993492126,0.6461482048034668,0.4548613429069519,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7644951939582825,0.4259765446186065,0.4106080532073974,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408281922340393,0.2468202263116836,1.1485474109649658,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1445617675781,297.25494384765625,284.9998474121094,1.0,0.7429665327072144,0.3444243669509887,0.3444243669509887,1.0,1.0,-3.703071594238281,0.9503490328788756,2.7527225017547607,0.1170893982052803,0.9437817335128784,0.9437817335128784,0.0,315.4888000488281,322.0,59974.7265625,0.0,4893.37158203125,1.0,279.1418151855469,283.0346069335937,295.0536804199219,298.863037109375,293.1499938964844,293.1499938964844,278.8500061035156,33582.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96166330575943,1.0,0.0,0.0,3.683385610580444,3.6834094524383545,9.052898235495376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.76953125,0.0,1552.375,1895.4371337890625,0.0,3967.398681640625,0.9111276865005492,1.0,0.0,3.0,1.0,0.0
18113040,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745198607444763,0.443081796169281,0.4053554236888885,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8961244225502014,0.6961573958396912,0.6638021469116211,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8734773993492126,0.6461482048034668,0.4548613429069519,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7644951939582825,0.4259765446186065,0.4106080532073974,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408281922340393,0.2468202263116836,1.1485474109649658,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1445617675781,297.25494384765625,284.9998474121094,1.0,0.7429665327072144,0.3444243669509887,0.3444243669509887,1.0,1.0,-3.703071594238281,0.9503490328788756,2.7527225017547607,0.1170893982052803,0.9437817335128784,0.9437817335128784,0.0,315.4888000488281,322.0,59974.7265625,0.0,4893.37158203125,1.0,279.1418151855469,283.0346069335937,295.0536804199219,298.863037109375,293.1499938964844,293.1499938964844,278.8500061035156,33582.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96166330575943,1.0,0.0,0.0,3.683385610580444,3.6834094524383545,9.052898235495376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.76953125,0.0,1552.375,1895.4371337890625,0.0,3967.398681640625,0.9111276865005492,1.0,0.0,3.0,1.0,0.0
18113100,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7735291123390198,0.4423837959766388,0.4050573110580444,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8950327634811401,0.6954219341278076,0.6634705662727356,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8735618591308594,0.6479587554931641,0.456380695104599,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7637988328933716,0.4258515536785126,0.4107331335544586,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6402753591537476,0.2467337101697921,1.1489555835723877,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1399841308594,297.2533874511719,284.879150390625,1.0,0.7438454031944275,0.3441824913024902,0.3441824913024902,1.0,1.0,-3.704791307449341,0.9500745534896852,2.7547168731689453,0.1165058389306068,0.8598458170890808,0.8598458170890808,0.0,316.9588317871094,322.0,60849.84375,0.0,4907.6591796875,1.0,278.8974914550781,282.890380859375,295.0990295410156,299.0687255859375,293.1499938964844,293.1499938964844,278.8500061035156,37809.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679133892059326,1.0,0.0,0.0,3.646640539169312,3.64666485786438,8.873178671819915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.21875,0.0,1542.961181640625,1895.4371337890625,0.0,4022.804443359375,0.9037123322486876,1.0,0.0,3.0,1.0,0.0
18113160,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7720168828964233,0.4415736198425293,0.4043894410133362,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8934054374694824,0.6945160031318665,0.6627063751220703,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8731226325035095,0.6496670246124268,0.4575942456722259,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7626585960388184,0.4255991280078888,0.4105848371982574,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6393566727638245,0.2465433627367019,1.148559331893921,284.9031677246094,284.95001220703125,300.69659423828125,292.05718994140625,298.13446044921875,297.2505187988281,284.9044494628906,1.0,0.7445796728134155,0.3439522683620453,0.3439522683620453,1.0,1.0,-3.703875541687012,0.949038028717041,2.7548375129699707,0.1156983524560928,0.8553432822227478,0.8553432822227478,0.0,318.8084411621094,325.0,60600.6171875,0.0,4916.708984375,1.0,278.8573608398437,282.9150695800781,295.0814819335937,299.00030517578125,293.1499938964844,293.1499938964844,279.1499938964844,38813.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97012460231781,1.0,0.0,0.0,3.56795597076416,3.567979574203491,8.494391181557148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.021484375,0.0,1464.3729248046875,1895.4371337890625,0.0,4042.30615234375,0.8893263339996338,1.0,0.0,3.0,1.0,0.0
18113220,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7701921463012695,0.4411229789257049,0.4038313031196594,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8913324475288391,0.6939207315444946,0.6619642972946167,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.873450517654419,0.6543588638305664,0.4606979489326477,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.76134192943573,0.4258818626403808,0.4107570350170135,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6382725834846497,0.2466575354337692,1.148929238319397,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.1318054199219,297.2558898925781,284.9994201660156,1.0,0.7462120652198792,0.3434918224811554,0.3434918224811554,1.0,1.0,-3.7066879272460938,0.9483849406242372,2.758302927017212,0.114274188876152,0.9421384334564208,0.9421384334564208,0.0,321.5397033691406,328.0,59903.65625,0.0,4942.205078125,1.0,279.1417541503906,283.0357971191406,295.0203552246094,298.8249206542969,293.1499938964844,293.1499938964844,278.8500061035156,33582.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625083804130554,1.0,0.0,0.0,3.677823781967163,3.677847623825073,9.02557985682506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.43359375,0.0,1546.122314453125,1895.4371337890625,0.0,3974.914306640625,0.9098768830299376,1.0,0.0,3.0,1.0,0.0
18113280,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7701921463012695,0.4411229789257049,0.4038313031196594,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8913324475288391,0.6939207315444946,0.6619642972946167,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.873450517654419,0.6543588638305664,0.4606979489326477,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.76134192943573,0.4258818626403808,0.4107570350170135,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6382725834846497,0.2466575354337692,1.148929238319397,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.1318054199219,297.2558898925781,284.9994201660156,1.0,0.7462120652198792,0.3434918224811554,0.3434918224811554,1.0,1.0,-3.7066879272460938,0.9483849406242372,2.758302927017212,0.114274188876152,0.9421384334564208,0.9421384334564208,0.0,321.5397033691406,328.0,59903.65625,0.0,4942.205078125,1.0,279.1417541503906,283.0357971191406,295.0203552246094,298.8249206542969,293.1499938964844,293.1499938964844,278.8500061035156,33582.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625083804130554,1.0,0.0,0.0,3.677823781967163,3.677847623825073,9.02557985682506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.43359375,0.0,1546.122314453125,1895.4371337890625,0.0,3974.914306640625,0.9098768830299376,1.0,0.0,3.0,1.0,0.0
18113340,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7677501440048218,0.4396156072616577,0.4028554856777191,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8886391520500183,0.6922065615653992,0.6607893109321594,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8731158375740051,0.6578861474990845,0.4634299874305725,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.759545624256134,0.4254809319972992,0.4107058346271515,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.636839747428894,0.2463732361793518,1.1488937139511108,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1217041015625,297.25146484375,284.9043884277344,1.0,0.7477982640266418,0.3430313766002655,0.3430313766002655,1.0,1.0,-3.7072925567626953,0.947051763534546,2.7602407932281494,0.1129019409418106,0.854306697845459,0.854306697845459,0.0,324.8661193847656,331.0,60538.04296875,0.0,4965.03662109375,1.0,278.8581237792969,282.91668701171875,295.0472717285156,298.9612731933594,293.1499938964844,293.1499938964844,279.1499938964844,38640.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709181189537048,1.0,0.0,0.0,3.56417179107666,3.564195394515991,8.476382618027856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.68701171875,0.0,1459.055419921875,1895.4371337890625,0.0,4049.291259765625,0.8883416056632996,1.0,0.0,3.0,1.0,0.0
