time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113400,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7677501440048218,0.4396156072616577,0.4028554856777191,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8886391520500183,0.6922065615653992,0.6607893109321594,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8731158375740051,0.6578861474990845,0.4634299874305725,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.759545624256134,0.4254809319972992,0.4107058346271515,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.636839747428894,0.2463732361793518,1.1488937139511108,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1217041015625,297.25146484375,284.9043884277344,1.0,0.7477982640266418,0.3430313766002655,0.3430313766002655,1.0,1.0,-3.7072925567626953,0.947051763534546,2.7602407932281494,0.1129019409418106,0.854306697845459,0.854306697845459,0.0,324.8661193847656,331.0,60538.04296875,0.0,4965.03662109375,1.0,278.8581237792969,282.91668701171875,295.0472717285156,298.9612731933594,293.1499938964844,293.1499938964844,279.1499938964844,38640.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709181189537048,1.0,0.0,0.0,3.56417179107666,3.564195394515991,8.476382618027856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.68701171875,0.0,1459.055419921875,1895.4371337890625,0.0,4049.291259765625,0.8883416056632996,1.0,0.0,3.0,1.0,0.0
18113460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7659890651702881,0.4391564130783081,0.402300626039505,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.886597752571106,0.6915319561958313,0.6599841713905334,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.873473584651947,0.6625925898551941,0.4665502905845642,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7582710385322571,0.425738662481308,0.4108606278896332,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6357951164245605,0.2464800924062729,1.1492457389831543,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.119140625,297.2568359375,284.9991455078125,1.0,0.749408483505249,0.3426032662391662,0.3426032662391662,1.0,1.0,-3.710010766983032,0.9464691281318665,2.7635416984558105,0.1115728020668029,0.9404791593551636,0.9404791593551636,0.0,327.58843994140625,334.0,59828.8515625,0.0,4990.25732421875,1.0,279.1417236328125,283.0372009277344,294.9867553710937,298.7862548828125,293.1499938964844,293.1499938964844,278.8500061035156,33579.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633221626281738,1.0,0.0,0.0,3.6718692779541016,3.6718928813934326,8.996378255687887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6201171875,0.0,1539.416748046875,1895.4371337890625,0.0,3982.14404296875,0.9085346460342408,1.0,0.0,3.0,1.0,0.0
18113520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7659890651702881,0.4391564130783081,0.402300626039505,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.886597752571106,0.6915319561958313,0.6599841713905334,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.873473584651947,0.6625925898551941,0.4665502905845642,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7582710385322571,0.425738662481308,0.4108606278896332,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6357951164245605,0.2464800924062729,1.1492457389831543,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.119140625,297.2568359375,284.9991455078125,1.0,0.749408483505249,0.3426032662391662,0.3426032662391662,1.0,1.0,-3.710010766983032,0.9464691281318665,2.7635416984558105,0.1115728020668029,0.9404791593551636,0.9404791593551636,0.0,327.58843994140625,334.0,59828.8515625,0.0,4990.25732421875,1.0,279.1417236328125,283.0372009277344,294.9867553710937,298.7862548828125,293.1499938964844,293.1499938964844,278.8500061035156,33579.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633221626281738,1.0,0.0,0.0,3.6718692779541016,3.6718928813934326,8.996378255687887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6201171875,0.0,1539.416748046875,1895.4371337890625,0.0,3982.14404296875,0.9085346460342408,1.0,0.0,3.0,1.0,0.0
18113580,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7636170983314514,0.4376484155654907,0.4013220369815826,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839415907859802,0.6897464990615845,0.6587399840354919,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8731662034988403,0.6661236882209778,0.4692854583263397,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565216422080994,0.4253146946430206,0.4107869863510132,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.634404182434082,0.2461894303560257,1.1491804122924805,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1091613769531,297.2523803710937,284.9046936035156,1.0,0.7509707808494568,0.342175155878067,0.342175155878067,1.0,1.0,-3.7104697227478014,0.9451961517333984,2.7652735710144043,0.1102931201457977,0.8531004786491394,0.8531004786491394,0.0,330.9143981933594,337.0,60458.22265625,0.0,5012.685546875,1.0,278.858154296875,282.9187316894531,295.01373291015625,298.9223327636719,293.1499938964844,293.1499938964844,279.1499938964844,38640.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971729338169098,1.0,0.0,0.0,3.5577497482299805,3.5577733516693115,8.445863954875676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.8232421875,0.0,1452.1943359375,1895.4371337890625,0.0,4056.42529296875,0.886919379234314,1.0,0.0,3.0,1.0,0.0
18113640,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7636170983314514,0.4376484155654907,0.4013220369815826,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839415907859802,0.6897464990615845,0.6587399840354919,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8731662034988403,0.6661236882209778,0.4692854583263397,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565216422080994,0.4253146946430206,0.4107869863510132,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.634404182434082,0.2461894303560257,1.1491804122924805,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1091613769531,297.2523803710937,284.9046936035156,1.0,0.7509707808494568,0.342175155878067,0.342175155878067,1.0,1.0,-3.7104697227478014,0.9451961517333984,2.7652735710144043,0.1102931201457977,0.8531004786491394,0.8531004786491394,0.0,330.9143981933594,337.0,60458.22265625,0.0,5012.685546875,1.0,278.858154296875,282.9187316894531,295.01373291015625,298.9223327636719,293.1499938964844,293.1499938964844,279.1499938964844,38640.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971729338169098,1.0,0.0,0.0,3.5577497482299805,3.5577733516693115,8.445863954875676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.8232421875,0.0,1452.1943359375,1895.4371337890625,0.0,4056.42529296875,0.886919379234314,1.0,0.0,3.0,1.0,0.0
18113700,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7625274658203125,0.4373602569103241,0.4008711874485016,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8826923966407776,0.6892970204353333,0.6581094861030579,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8731157183647156,0.6684310436248779,0.470702052116394,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7557013630867004,0.425371915102005,0.4107272028923034,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6337311863899231,0.246189460158348,1.1489636898040771,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1073913574219,297.25445556640625,285.0113525390625,1.0,0.7516988515853882,0.3419610857963562,0.3419610857963562,1.0,1.0,-3.710533142089844,0.9445151090621948,2.76601791381836,0.109502226114273,0.9274501204490662,0.9274501204490662,0.0,332.4516906738281,337.0,59638.21484375,0.0,5022.63232421875,1.0,279.0995178222656,283.0480651855469,294.953125,298.7056884765625,293.1499938964844,293.1499938964844,279.1499938964844,34193.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660398960113524,1.0,0.0,0.0,3.604670524597168,3.604693651199341,8.670106694808055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.876953125,0.0,1469.967529296875,1895.4371337890625,0.0,4006.23974609375,0.8953883051872253,1.0,0.0,3.0,1.0,0.0
18113760,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7618979215621948,0.4371812045574188,0.4007558226585388,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8819124698638916,0.6889945268630981,0.6578580737113953,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8735304474830627,0.6708426475524902,0.4724077880382538,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7552708983421326,0.4255469441413879,0.4109151661396026,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6333826184272766,0.2462883740663528,1.1494911909103394,284.9994201660156,284.95001220703125,300.5910339355469,291.9735107421875,298.10662841796875,297.2577514648437,284.9983825683594,1.0,0.7525560855865479,0.3417500257492065,0.3417500257492065,1.0,1.0,-3.713002443313599,0.9445669054985046,2.7684357166290283,0.1089567989110946,0.93867027759552,0.93867027759552,0.0,333.64361572265625,340.0,59751.90625,0.0,5037.458984375,1.0,279.1426696777344,283.0382080078125,294.9523010253906,298.7467956542969,293.1499938964844,293.1499938964844,278.8500061035156,33506.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96406888961792,1.0,0.0,0.0,3.667433023452759,3.667456865310669,8.974653269433475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.79296875,0.0,1533.904296875,1895.4371337890625,0.0,3988.7724609375,0.907267928123474,1.0,0.0,3.0,1.0,0.0
18113820,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7596040964126587,0.4356726109981537,0.3997814655303955,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8793043494224548,0.687140941619873,0.6565545797348022,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8732567429542542,0.6743729114532471,0.475149393081665,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7535738945007324,0.4251006245613098,0.4108237326145172,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6320351958274841,0.2459920197725296,1.1494083404541016,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0966491699219,297.2532653808594,284.90496826171875,1.0,0.7540961503982544,0.3413279354572296,0.3413279354572296,1.0,1.0,-3.713360786437988,0.9432812929153442,2.7700793743133545,0.1076902747154235,0.851864755153656,0.851864755153656,0.0,336.9613037109375,343.0,60375.015625,0.0,5059.560546875,1.0,278.8582458496094,282.9208374023437,294.980224609375,298.8832397460937,293.1499938964844,293.1499938964844,279.1499938964844,38640.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725109934806824,1.0,0.0,0.0,3.5510828495025635,3.5511064529418945,8.414240255660843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.6611328125,0.0,1445.09765625,1895.4371337890625,0.0,4063.291748046875,0.8854457139968872,1.0,0.0,3.0,1.0,0.0
18113880,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7596040964126587,0.4356726109981537,0.3997814655303955,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8793043494224548,0.687140941619873,0.6565545797348022,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8732567429542542,0.6743729114532471,0.475149393081665,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7535738945007324,0.4251006245613098,0.4108237326145172,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6320351958274841,0.2459920197725296,1.1494083404541016,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0966491699219,297.2532653808594,284.90496826171875,1.0,0.7540961503982544,0.3413279354572296,0.3413279354572296,1.0,1.0,-3.713360786437988,0.9432812929153442,2.7700793743133545,0.1076902747154235,0.851864755153656,0.851864755153656,0.0,336.9613037109375,343.0,60375.015625,0.0,5059.560546875,1.0,278.8582458496094,282.9208374023437,294.980224609375,298.8832397460937,293.1499938964844,293.1499938964844,279.1499938964844,38640.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725109934806824,1.0,0.0,0.0,3.5510828495025635,3.5511064529418945,8.414240255660843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.6611328125,0.0,1445.09765625,1895.4371337890625,0.0,4063.291748046875,0.8854457139968872,1.0,0.0,3.0,1.0,0.0
18113940,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7579425573348999,0.4351956844329834,0.3992165327072143,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773064613342285,0.6863145232200623,0.6556131839752197,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736419677734375,0.6790966987609863,0.4782812893390655,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7523596882820129,0.4253080785274505,0.4109345078468323,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6310450434684753,0.2460842132568359,1.1497042179107666,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0941772460937,297.2585754394531,284.9984436035156,1.0,0.7556605339050293,0.3409058153629303,0.3409058153629303,1.0,1.0,-3.715796232223511,0.9426300525665284,2.773166418075561,0.1063582599163055,0.9370028376579284,0.9370028376579284,0.0,339.6842041015625,346.0,59671.140625,0.0,5084.05615234375,1.0,279.1416320800781,283.0400085449219,294.91973876953125,298.7085266113281,293.1499938964844,293.1499938964844,278.8500061035156,33574.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648840427398682,1.0,0.0,0.0,3.6594622135162354,3.6594858169555664,8.935684263633448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.0361328125,0.0,1525.5279541015625,1895.4371337890625,0.0,3996.001220703125,0.9057401418685912,1.0,0.0,3.0,1.0,0.0
18114000,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7579425573348999,0.4351956844329834,0.3992165327072143,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773064613342285,0.6863145232200623,0.6556131839752197,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736419677734375,0.6790966987609863,0.4782812893390655,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7523596882820129,0.4253080785274505,0.4109345078468323,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6310450434684753,0.2460842132568359,1.1497042179107666,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0941772460937,297.2585754394531,284.9984436035156,1.0,0.7556605339050293,0.3409058153629303,0.3409058153629303,1.0,1.0,-3.715796232223511,0.9426300525665284,2.773166418075561,0.1063582599163055,0.9370028376579284,0.9370028376579284,0.0,339.6842041015625,346.0,59671.140625,0.0,5084.05615234375,1.0,279.1416320800781,283.0400085449219,294.91973876953125,298.7085266113281,293.1499938964844,293.1499938964844,278.8500061035156,33574.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648840427398682,1.0,0.0,0.0,3.6594622135162354,3.6594858169555664,8.935684263633448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.0361328125,0.0,1525.5279541015625,1895.4371337890625,0.0,3996.001220703125,0.9057401418685912,1.0,0.0,3.0,1.0,0.0
18114060,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557051181793213,0.4336865246295929,0.3982319235801697,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.874728262424469,0.6843960285186768,0.6542382836341858,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8733781576156616,0.6826221942901611,0.4810133874416351,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7506968379020691,0.4248388111591339,0.4108161330223083,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.629723846912384,0.2457813322544098,1.1495798826217651,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.084228515625,297.2540588378906,284.9052124023437,1.0,0.7571755051612854,0.3404810130596161,0.3404810130596161,1.0,1.0,-3.715962171554565,0.9412763118743896,2.774685859680176,0.1050640791654586,0.8505538702011108,0.8505538702011108,0.0,343.00927734375,349.0,60289.11328125,0.0,5105.65576171875,1.0,278.8582763671875,282.9229736328125,294.94696044921875,298.8441772460937,293.1499938964844,293.1499938964844,279.1499938964844,38642.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732703566551208,1.0,0.0,0.0,3.544243574142456,3.544267177581787,8.381860538975161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.29052734375,0.0,1437.8580322265625,1895.4371337890625,0.0,4069.95654296875,0.883931577205658,1.0,0.0,3.0,1.0,0.0
18114120,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557051181793213,0.4336865246295929,0.3982319235801697,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.874728262424469,0.6843960285186768,0.6542382836341858,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8733781576156616,0.6826221942901611,0.4810133874416351,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7506968379020691,0.4248388111591339,0.4108161330223083,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.629723846912384,0.2457813322544098,1.1495798826217651,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.084228515625,297.2540588378906,284.9052124023437,1.0,0.7571755051612854,0.3404810130596161,0.3404810130596161,1.0,1.0,-3.715962171554565,0.9412763118743896,2.774685859680176,0.1050640791654586,0.8505538702011108,0.8505538702011108,0.0,343.00927734375,349.0,60289.11328125,0.0,5105.65576171875,1.0,278.8582763671875,282.9229736328125,294.94696044921875,298.8441772460937,293.1499938964844,293.1499938964844,279.1499938964844,38642.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732703566551208,1.0,0.0,0.0,3.544243574142456,3.544267177581787,8.381860538975161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.29052734375,0.0,1437.8580322265625,1895.4371337890625,0.0,4069.95654296875,0.883931577205658,1.0,0.0,3.0,1.0,0.0
18114180,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.754092276096344,0.4332016110420227,0.3976628184318542,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727559447288513,0.6835001111030579,0.6532347202301025,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737738728523254,0.6873480677604675,0.4841467440128326,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7495113015174866,0.4250219762325287,0.4109055995941162,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.628756582736969,0.2458667308092117,1.14984929561615,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0818176269531,297.2593688964844,284.9980773925781,1.0,0.75871741771698,0.3400561809539795,0.3400561809539795,1.0,1.0,-3.718262434005737,0.9405723810195924,2.7776899337768555,0.103711612522602,0.9351776838302612,0.9351776838302612,0.0,345.731201171875,352.0,59587.765625,0.0,5129.7890625,1.0,279.1415710449219,283.04150390625,294.8865966796875,298.6697082519531,293.1499938964844,293.1499938964844,278.8500061035156,33573.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96561461687088,1.0,0.0,0.0,3.652900695800781,3.652924299240112,8.903670050131041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.296875,0.0,1518.225830078125,1895.4371337890625,0.0,4002.474365234375,0.9042637348175048,1.0,0.0,3.0,1.0,0.0
18114240,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.754092276096344,0.4332016110420227,0.3976628184318542,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727559447288513,0.6835001111030579,0.6532347202301025,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737738728523254,0.6873480677604675,0.4841467440128326,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7495113015174866,0.4250219762325287,0.4109055995941162,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.628756582736969,0.2458667308092117,1.14984929561615,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0818176269531,297.2593688964844,284.9980773925781,1.0,0.75871741771698,0.3400561809539795,0.3400561809539795,1.0,1.0,-3.718262434005737,0.9405723810195924,2.7776899337768555,0.103711612522602,0.9351776838302612,0.9351776838302612,0.0,345.731201171875,352.0,59587.765625,0.0,5129.7890625,1.0,279.1415710449219,283.04150390625,294.8865966796875,298.6697082519531,293.1499938964844,293.1499938964844,278.8500061035156,33573.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96561461687088,1.0,0.0,0.0,3.652900695800781,3.652924299240112,8.903670050131041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.296875,0.0,1518.225830078125,1895.4371337890625,0.0,4002.474365234375,0.9042637348175048,1.0,0.0,3.0,1.0,0.0
18114300,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7532302737236023,0.4324956834316253,0.3973488807678222,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8717211484909058,0.6825869083404541,0.6527277827262878,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8738906383514404,0.6891497373580933,0.4856698215007782,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7488921880722046,0.4248354732990265,0.4109711349010467,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6282725930213928,0.2457620501518249,1.1501743793487549,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0773010253906,297.25762939453125,284.8798217773437,1.0,0.7595347762107849,0.33984375,0.33984375,1.0,1.0,-3.7195847034454346,0.940265655517578,2.7793190479278564,0.1031859964132309,0.8523836731910706,0.8523836731910706,0.0,347.20709228515625,352.0,60435.5625,0.0,5143.0927734375,1.0,278.8982238769531,282.9000549316406,294.9322204589844,298.8740234375,293.1499938964844,293.1499938964844,278.8500061035156,37931.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718379378318788,1.0,0.0,0.0,3.613234281539917,3.6132583618164062,8.711351711099269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.57421875,0.0,1506.9537353515625,1895.4371337890625,0.0,4057.379638671875,0.8963138461112976,1.0,0.0,3.0,1.0,0.0
18114360,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.75192791223526,0.4316911995410919,0.3966824114322662,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8702290058135986,0.6815216541290283,0.6518084406852722,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8735366463661194,0.6908619999885559,0.4868785738945007,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7478960752487183,0.424530953168869,0.4107704162597656,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6274697780609131,0.2455587685108184,1.14971125125885,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.07196044921875,297.2547607421875,284.906005859375,1.0,0.7602115273475647,0.3396430313587188,0.3396430313587188,1.0,1.0,-3.718334674835205,0.9392247796058656,2.7791097164154053,0.1024485602974891,0.8491979241371155,0.8491979241371155,0.0,349.0479736328125,355.0,60184.9375,0.0,5151.07373046875,1.0,278.85760498046875,282.9257507324219,294.9148864746094,298.8056640625,293.1499938964844,293.1499938964844,279.1499938964844,38819.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740259051322936,1.0,0.0,0.0,3.534595251083374,3.534618616104126,8.336287464771885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.57958984375,0.0,1428.951171875,1895.4371337890625,0.0,4076.58056640625,0.8819689750671387,1.0,0.0,3.0,1.0,0.0
18114420,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.750352144241333,0.4311987161636352,0.3961017429828644,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8682748675346375,0.6805614233016968,0.6507396101951599,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8739299774169922,0.6955860257148743,0.4900033473968506,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7467300295829773,0.4246902465820312,0.4108343720436096,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6265159249305725,0.2456376105546951,1.1499449014663696,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.0697021484375,297.2600402832031,284.9976806640625,1.0,0.7617303133010864,0.3392415940761566,0.3392415940761566,1.0,1.0,-3.720458030700684,0.9385422468185424,2.781915664672852,0.101156510412693,0.9333359003067015,0.9333359003067015,0.0,351.7772521972656,358.0,59502.96484375,0.0,5174.76806640625,1.0,279.1415100097656,283.04296875,294.85400390625,298.63134765625,293.1499938964844,293.1499938964844,278.8500061035156,33571.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663084745407104,1.0,0.0,0.0,3.646260976791382,3.646284341812134,8.87133069227275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5234375,0.0,1510.85888671875,1895.4371337890625,0.0,4008.61669921875,0.9027695655822754,1.0,0.0,3.0,1.0,0.0
18114480,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.750352144241333,0.4311987161636352,0.3961017429828644,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8682748675346375,0.6805614233016968,0.6507396101951599,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8739299774169922,0.6955860257148743,0.4900033473968506,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7467300295829773,0.4246902465820312,0.4108343720436096,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6265159249305725,0.2456376105546951,1.1499449014663696,284.9984130859375,284.95001220703125,300.4663391113281,291.87469482421875,298.0697021484375,297.2600402832031,284.9976806640625,1.0,0.7617303133010864,0.3392415940761566,0.3392415940761566,1.0,1.0,-3.720458030700684,0.9385422468185424,2.781915664672852,0.101156510412693,0.9333359003067015,0.9333359003067015,0.0,351.7772521972656,358.0,59502.96484375,0.0,5174.76806640625,1.0,279.1415100097656,283.04296875,294.85400390625,298.63134765625,293.1499938964844,293.1499938964844,278.8500061035156,33571.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663084745407104,1.0,0.0,0.0,3.646260976791382,3.646284341812134,8.87133069227275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5234375,0.0,1510.85888671875,1895.4371337890625,0.0,4008.61669921875,0.9027695655822754,1.0,0.0,3.0,1.0,0.0
18114540,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7491647601127625,0.4302291572093963,0.3956056535243988,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8668516874313354,0.6792795062065125,0.6499515175819397,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8739579319953918,0.697809636592865,0.4918637871742248,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7458588480949402,0.4243837893009186,0.4108395576477051,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6258283853530884,0.2454624772071838,1.1501634120941162,284.8849182128906,284.95001220703125,300.45343017578125,291.8644714355469,298.0635070800781,297.257080078125,284.88739013671875,1.0,0.7627309560775757,0.3389846980571747,0.3389846980571747,1.0,1.0,-3.72143030166626,0.9379813075065612,2.783449172973633,0.1004824489355087,0.8472403883934021,0.8472403883934021,0.0,353.77020263671875,358.0,60224.6328125,0.0,5190.33544921875,1.0,278.8793334960937,282.90887451171875,294.8993225097656,298.8175354003906,293.1499938964844,293.1499938964844,278.8500061035156,39073.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736592769622804,1.0,0.0,0.0,3.569814682006836,3.569838523864746,8.503244544044719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0615234375,0.0,1468.2630615234375,1895.4371337890625,0.0,4073.3671875,0.888607382774353,1.0,0.0,3.0,1.0,0.0
18114600,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7482460141181946,0.4296886622905731,0.3951163291931152,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.865788996219635,0.6785292029380798,0.6492564678192139,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8737038373947144,0.6990864276885986,0.4927234947681427,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7451501488685608,0.4241779446601867,0.4106762409210205,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6252507567405701,0.2453244477510452,1.1497764587402344,284.9054260253906,284.95001220703125,300.4461975097656,291.8587341308594,298.0599975585937,297.2554016113281,284.9064025878906,1.0,0.7632015347480774,0.338840126991272,0.338840126991272,1.0,1.0,-3.7203774452209473,0.9371886253356934,2.783188819885254,0.0999221950769424,0.8480671644210815,0.8480671644210815,0.0,355.0953674316406,361.0,60100.90625,0.0,5195.61767578125,1.0,278.8578491210937,282.9281005859375,294.8824157714844,298.7671203613281,293.1499938964844,293.1499938964844,279.1499938964844,38750.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746893048286438,1.0,0.0,0.0,3.528094291687012,3.528117418289185,8.305649998874287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.28515625,0.0,1421.61962890625,1895.4371337890625,0.0,4082.391357421875,0.8805159330368042,1.0,0.0,3.0,1.0,0.0
18114660,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7467178702354431,0.4291881918907165,0.3945340514183044,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.863867998123169,0.6775100827217102,0.6481378674507141,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741061091423035,0.7038028240203857,0.4958454072475433,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440122961997986,0.4243139028549194,0.4107214510440826,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243152618408203,0.2453975677490234,1.1499922275543213,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.05792236328125,297.2606201171875,284.99737548828125,1.0,0.7646999359130859,0.3384705781936645,0.3384705781936645,1.0,1.0,-3.722391843795776,0.9365730285644532,2.7858188152313232,0.0987253859639167,0.9315270781517028,0.9315270781517028,0.0,357.8208312988281,364.0,59417.1015625,0.0,5218.99755859375,1.0,279.1414489746094,283.0445251464844,294.8221435546875,298.5935974121094,293.1499938964844,293.1499938964844,278.8500061035156,33566.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669533371925354,1.0,0.0,0.0,3.639472723007202,3.639496326446533,8.838330813887296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.8369140625,0.0,1503.3330078125,1895.4371337890625,0.0,4014.320556640625,0.9012393355369568,1.0,0.0,3.0,1.0,0.0
18114720,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7467178702354431,0.4291881918907165,0.3945340514183044,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.863867998123169,0.6775100827217102,0.6481378674507141,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741061091423035,0.7038028240203857,0.4958454072475433,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440122961997986,0.4243139028549194,0.4107214510440826,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243152618408203,0.2453975677490234,1.1499922275543213,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.05792236328125,297.2606201171875,284.99737548828125,1.0,0.7646999359130859,0.3384705781936645,0.3384705781936645,1.0,1.0,-3.722391843795776,0.9365730285644532,2.7858188152313232,0.0987253859639167,0.9315270781517028,0.9315270781517028,0.0,357.8208312988281,364.0,59417.1015625,0.0,5218.99755859375,1.0,279.1414489746094,283.0445251464844,294.8221435546875,298.5935974121094,293.1499938964844,293.1499938964844,278.8500061035156,33566.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669533371925354,1.0,0.0,0.0,3.639472723007202,3.639496326446533,8.838330813887296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.8369140625,0.0,1503.3330078125,1895.4371337890625,0.0,4014.320556640625,0.9012393355369568,1.0,0.0,3.0,1.0,0.0
18114780,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7446647882461548,0.4276793301105499,0.3935422003269195,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8614234924316406,0.6754307150840759,0.6466017961502075,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8738865256309509,0.7072864174842834,0.4985493719577789,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7424641251564026,0.4237813353538513,0.4105398654937744,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6230658888816833,0.2450799942016601,1.149793267250061,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0484313964844,297.25592041015625,284.9061584472656,1.0,0.7661488056182861,0.3381010591983795,0.3381010591983795,1.0,1.0,-3.722155094146729,0.9352771639823914,2.7868778705596924,0.0975836962461471,0.846630871295929,0.846630871295929,0.0,361.1417541503906,367.0,60020.5625,0.0,5239.40576171875,1.0,278.8584289550781,282.9297180175781,294.8505554199219,298.7295227050781,293.1499938964844,293.1499938964844,279.1499938964844,38636.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752874374389648,1.0,0.0,0.0,3.5228333473205566,3.522856473922729,8.280898668999725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.029296875,0.0,1415.2763671875,1895.4371337890625,0.0,4087.62646484375,0.879191517829895,1.0,0.0,3.0,1.0,0.0
18114840,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7446647882461548,0.4276793301105499,0.3935422003269195,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8614234924316406,0.6754307150840759,0.6466017961502075,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8738865256309509,0.7072864174842834,0.4985493719577789,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7424641251564026,0.4237813353538513,0.4105398654937744,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6230658888816833,0.2450799942016601,1.149793267250061,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0484313964844,297.25592041015625,284.9061584472656,1.0,0.7661488056182861,0.3381010591983795,0.3381010591983795,1.0,1.0,-3.722155094146729,0.9352771639823914,2.7868778705596924,0.0975836962461471,0.846630871295929,0.846630871295929,0.0,361.1417541503906,367.0,60020.5625,0.0,5239.40576171875,1.0,278.8584289550781,282.9297180175781,294.8505554199219,298.7295227050781,293.1499938964844,293.1499938964844,279.1499938964844,38636.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752874374389648,1.0,0.0,0.0,3.5228333473205566,3.522856473922729,8.280898668999725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.029296875,0.0,1415.2763671875,1895.4371337890625,0.0,4087.62646484375,0.879191517829895,1.0,0.0,3.0,1.0,0.0
18114900,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7437261343002319,0.4273756146430969,0.3930884599685669,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8602777719497681,0.6748256683349609,0.6458360552787781,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8738794922828674,0.709593653678894,0.4999592006206512,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7417400479316711,0.4237822294235229,0.4104313850402832,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6224590539932251,0.2450661361217498,1.149524807929993,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0470275878906,297.2579650878906,285.0104064941406,1.0,0.7668248414993286,0.3379162847995758,0.3379162847995758,1.0,1.0,-3.721923351287842,0.9346009492874146,2.7873222827911377,0.0968695133924484,0.9195810556411744,0.9195810556411744,0.0,362.6706237792969,367.0,59218.28125,0.0,5248.447265625,1.0,279.09869384765625,283.056396484375,294.7905578613281,298.51470947265625,293.1499938964844,293.1499938964844,279.1499938964844,34136.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695475101470948,1.0,0.0,0.0,3.571239709854126,3.57126259803772,8.510034490427643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.353515625,0.0,1433.6575927734375,1895.4371337890625,0.0,4037.2216796875,0.8878840208053589,1.0,0.0,3.0,1.0,0.0
18114960,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7431756854057312,0.4271708130836487,0.3929537832736969,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.859531819820404,0.6743577718734741,0.6454337239265442,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.874289333820343,0.7119908928871155,0.5016612410545349,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7413480281829834,0.4238938689231872,0.410563588142395,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6221414804458618,0.2451473325490951,1.1499849557876587,284.9975891113281,284.95001220703125,300.387451171875,291.81219482421875,298.0465087890625,297.2610778808594,284.9965515136719,1.0,0.7676265835762024,0.3377343714237213,0.3377343714237213,1.0,1.0,-3.724035501480103,0.9346317052841188,2.789403915405273,0.0963899418711662,0.9295966625213624,0.9295966625213624,0.0,363.8684387207031,370.0,59332.24609375,0.0,5262.42431640625,1.0,279.14239501953125,283.045654296875,294.79034423828125,298.5561828613281,293.1499938964844,293.1499938964844,278.8500061035156,33488.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675034284591676,1.0,0.0,0.0,3.6344170570373535,3.6344404220581055,8.813792646833463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.70703125,0.0,1497.18994140625,1895.4371337890625,0.0,4019.182861328125,0.8998247385025024,1.0,0.0,3.0,1.0,0.0
18115020,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.741184413433075,0.4256615936756134,0.391966164112091,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8571431636810303,0.6722362637519836,0.6438618898391724,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8740878701210022,0.715450644493103,0.5043558478355408,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7398395538330078,0.4233413338661194,0.4103662967681885,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209119558334351,0.2448262423276901,1.1497777700424194,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,298.0371398925781,297.2563171386719,284.906494140625,1.0,0.7690569758415222,0.3373706042766571,0.3373706042766571,1.0,1.0,-3.723721027374268,0.9333307147026062,2.7903902530670166,0.0952665284276008,0.8453609943389893,0.8453609943389893,0.0,367.1809997558594,373.0,59930.1015625,0.0,5282.55029296875,1.0,278.8585205078125,282.9320068359375,294.8202209472656,298.6930236816406,293.1499938964844,293.1499938964844,279.1499938964844,38631.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975864052772522,1.0,0.0,0.0,3.5156290531158447,3.5156521797180176,8.247064897659584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.94580078125,0.0,1407.7159423828125,1895.4371337890625,0.0,4092.669189453125,0.8775973916053772,1.0,0.0,3.0,1.0,0.0
18115080,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.741184413433075,0.4256615936756134,0.391966164112091,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8571431636810303,0.6722362637519836,0.6438618898391724,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8740878701210022,0.715450644493103,0.5043558478355408,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7398395538330078,0.4233413338661194,0.4103662967681885,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209119558334351,0.2448262423276901,1.1497777700424194,284.9058837890625,284.95001220703125,300.3685302734375,291.7972106933594,298.0371398925781,297.2563171386719,284.906494140625,1.0,0.7690569758415222,0.3373706042766571,0.3373706042766571,1.0,1.0,-3.723721027374268,0.9333307147026062,2.7903902530670166,0.0952665284276008,0.8453609943389893,0.8453609943389893,0.0,367.1809997558594,373.0,59930.1015625,0.0,5282.55029296875,1.0,278.8585205078125,282.9320068359375,294.8202209472656,298.6930236816406,293.1499938964844,293.1499938964844,279.1499938964844,38631.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975864052772522,1.0,0.0,0.0,3.5156290531158447,3.5156521797180176,8.247064897659584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.94580078125,0.0,1407.7159423828125,1895.4371337890625,0.0,4092.669189453125,0.8775973916053772,1.0,0.0,3.0,1.0,0.0
18115140,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7397393584251404,0.4251436591148376,0.3913789093494415,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8552910089492798,0.6711149215698242,0.6426581144332886,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8744983077049255,0.7201364636421204,0.5074613690376282,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387503385543823,0.4234308004379272,0.410374253988266,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200011968612671,0.2448887526988983,1.1499632596969604,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.035400390625,297.26141357421875,284.99676513671875,1.0,0.7705175280570984,0.3370068073272705,0.3370068073272705,1.0,1.0,-3.7255260944366455,0.9326707720756532,2.7928555011749268,0.0940828844904899,0.9279745221138,0.9279745221138,0.0,369.90179443359375,376.0,59245.1796875,0.0,5305.3349609375,1.0,279.141357421875,283.0476989746094,294.76141357421875,298.52105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681039452552797,1.0,0.0,0.0,3.62590265274048,3.625926017761232,8.772544219937117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.279296875,0.0,1488.3677978515625,1895.4371337890625,0.0,4024.487060546875,0.8981845378875732,1.0,0.0,3.0,1.0,0.0
18115200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7397393584251404,0.4251436591148376,0.3913789093494415,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8552910089492798,0.6711149215698242,0.6426581144332886,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8744983077049255,0.7201364636421204,0.5074613690376282,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387503385543823,0.4234308004379272,0.410374253988266,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200011968612671,0.2448887526988983,1.1499632596969604,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.035400390625,297.26141357421875,284.99676513671875,1.0,0.7705175280570984,0.3370068073272705,0.3370068073272705,1.0,1.0,-3.7255260944366455,0.9326707720756532,2.7928555011749268,0.0940828844904899,0.9279745221138,0.9279745221138,0.0,369.90179443359375,376.0,59245.1796875,0.0,5305.3349609375,1.0,279.141357421875,283.0476989746094,294.76141357421875,298.52105712890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681039452552797,1.0,0.0,0.0,3.62590265274048,3.625926017761232,8.772544219937117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.279296875,0.0,1488.3677978515625,1895.4371337890625,0.0,4024.487060546875,0.8981845378875732,1.0,0.0,3.0,1.0,0.0
