time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115260,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7377883791923523,0.4236345887184143,0.3903819620609283,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8529422879219055,0.6689568161964417,0.6410411596298218,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8742945790290833,0.7235700488090515,0.5101311802864075,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7372649908065796,0.4228577613830566,0.4101522266864776,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6187750101089478,0.2445634454488754,1.149724006652832,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,298.02618408203125,297.256591796875,284.9067687988281,1.0,0.7719268798828125,0.3366406857967376,0.3366406857967376,1.0,1.0,-3.725047826766968,0.93131285905838,2.7937347888946533,0.0929372385144233,0.8440651297569275,0.8440651297569275,0.0,373.2207946777344,379.0,59840.26953125,0.0,5325.01123046875,1.0,278.8585510253906,282.9342041015625,294.79107666015625,298.65771484375,293.1499938964844,293.1499938964844,279.1499938964844,38628.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976401150226593,1.0,0.0,0.0,3.508530378341675,3.508553504943848,8.213793307731976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.189453125,0.0,1400.301513671875,1895.4371337890625,0.0,4097.36279296875,0.8760229349136353,1.0,0.0,3.0,1.0,0.0
18115320,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7377883791923523,0.4236345887184143,0.3903819620609283,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8529422879219055,0.6689568161964417,0.6410411596298218,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8742945790290833,0.7235700488090515,0.5101311802864075,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7372649908065796,0.4228577613830566,0.4101522266864776,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6187750101089478,0.2445634454488754,1.149724006652832,284.9061889648437,284.95001220703125,300.3318786621094,291.7681579589844,298.02618408203125,297.256591796875,284.9067687988281,1.0,0.7719268798828125,0.3366406857967376,0.3366406857967376,1.0,1.0,-3.725047826766968,0.93131285905838,2.7937347888946533,0.0929372385144233,0.8440651297569275,0.8440651297569275,0.0,373.2207946777344,379.0,59840.26953125,0.0,5325.01123046875,1.0,278.8585510253906,282.9342041015625,294.79107666015625,298.65771484375,293.1499938964844,293.1499938964844,279.1499938964844,38628.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976401150226593,1.0,0.0,0.0,3.508530378341675,3.508553504943848,8.213793307731976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.189453125,0.0,1400.301513671875,1895.4371337890625,0.0,4097.36279296875,0.8760229349136353,1.0,0.0,3.0,1.0,0.0
18115380,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7363720536231995,0.4231020510196686,0.3897875249385834,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511178493499756,0.6677830219268799,0.6397957801818848,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8746863603591919,0.7281766533851624,0.5131998062133789,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7361900210380554,0.4229180216789245,0.4101374745368957,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178663372993469,0.2446203827857971,1.1498922109603882,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0243530273437,297.26129150390625,284.99639892578125,1.0,0.7733665108680725,0.3362745642662048,0.3362745642662048,1.0,1.0,-3.7267019748687744,0.9305985569953918,2.796103477478028,0.0917328223586082,0.9261645674705504,0.9261645674705504,0.0,375.9470825195313,382.0,59158.39453125,0.0,5347.40087890625,1.0,279.14129638671875,283.0492553710937,294.7328186035156,298.4865417480469,293.1499938964844,293.1499938964844,278.8500061035156,33555.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686070084571838,1.0,0.0,0.0,3.619105100631714,3.619128465652466,8.739683607927873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.369140625,0.0,1480.929443359375,1895.4371337890625,0.0,4028.927734375,0.8966556787490845,1.0,0.0,3.0,1.0,0.0
18115440,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7363720536231995,0.4231020510196686,0.3897875249385834,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511178493499756,0.6677830219268799,0.6397957801818848,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8746863603591919,0.7281766533851624,0.5131998062133789,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7361900210380554,0.4229180216789245,0.4101374745368957,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178663372993469,0.2446203827857971,1.1498922109603882,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0243530273437,297.26129150390625,284.99639892578125,1.0,0.7733665108680725,0.3362745642662048,0.3362745642662048,1.0,1.0,-3.7267019748687744,0.9305985569953918,2.796103477478028,0.0917328223586082,0.9261645674705504,0.9261645674705504,0.0,375.9470825195313,382.0,59158.39453125,0.0,5347.40087890625,1.0,279.14129638671875,283.0492553710937,294.7328186035156,298.4865417480469,293.1499938964844,293.1499938964844,278.8500061035156,33555.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686070084571838,1.0,0.0,0.0,3.619105100631714,3.619128465652466,8.739683607927873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.369140625,0.0,1480.929443359375,1895.4371337890625,0.0,4028.927734375,0.8966556787490845,1.0,0.0,3.0,1.0,0.0
18115500,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356024384498596,0.4223813414573669,0.3894529342651367,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8501535058021545,0.6667413711547852,0.6391594409942627,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.874775767326355,0.7298510074615479,0.5146498680114746,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.735618531703949,0.4226670265197754,0.4101417660713196,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6174036860466003,0.2445008158683776,1.1501513719558716,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.0199584960937,297.2590026855469,284.88067626953125,1.0,0.7741257548332214,0.3360914885997772,0.3360914885997772,1.0,1.0,-3.727602958679199,0.9302573800086976,2.7973456382751465,0.0912705138325691,0.8446346521377563,0.8446346521377563,0.0,377.4372863769531,382.0,59977.87109375,0.0,5359.61962890625,1.0,278.8990173339844,282.9107360839844,294.77984619140625,298.6906433105469,293.1499938964844,293.1499938964844,278.8500061035156,38045.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747799634933472,1.0,0.0,0.0,3.576576471328736,3.5766000747680664,8.535487836525135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.03515625,0.0,1468.0015869140625,1895.4371337890625,0.0,4083.18505859375,0.8882013559341431,1.0,0.0,3.0,1.0,0.0
18115560,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7344526648521423,0.4215735197067261,0.3887811601161957,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8488023281097412,0.665564775466919,0.6381309032440186,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8744334578514099,0.7314435243606567,0.5157707333564758,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7347187995910645,0.4223057925701141,0.4098855555057525,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6166377663612366,0.2442875653505325,1.1496375799179075,284.9065856933594,284.95001220703125,300.2967224121094,291.74029541015625,298.01483154296875,297.2557373046875,284.9076538085937,1.0,0.7747465372085571,0.3359201848506927,0.3359201848506927,1.0,1.0,-3.7259814739227295,0.9292043447494508,2.7967770099639893,0.0906047224998474,0.8427689075469971,0.8427689075469971,0.0,379.2772216796875,370.0,59729.171875,0.0,5366.412109375,1.0,278.85791015625,282.937255859375,294.7638244628906,298.6236572265625,293.1499938964844,293.1499938964844,279.1499938964844,38807.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769194722175598,1.0,0.0,0.0,3.498387336730957,3.49841046333313,8.166371117113158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.14208984375,0.0,1391.0770263671875,1895.4371337890625,0.0,4101.88916015625,0.8739786744117737,1.0,0.0,3.0,1.0,0.0
18115620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7357574701309204,0.4210421442985534,0.3878995776176452,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8503101468086243,0.6643421053886414,0.636540412902832,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8783993124961853,0.735955536365509,0.518534243106842,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7363543510437012,0.4223389029502868,0.4095481932163238,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6180441379547119,0.2443489581346511,1.14842689037323,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0129699707031,297.26025390625,284.9944763183594,1.0,0.7721918821334839,0.3355775475502014,0.3355775475502014,1.0,1.0,-3.724464893341065,0.9276220202445984,2.7968428134918213,0.0892909318208694,0.9228668212890624,0.9228668212890624,0.0,374.6103210449219,358.0,59030.5390625,0.0,5332.12744140625,1.0,279.1412048339844,283.0500183105469,294.7050476074219,298.45123291015625,293.1499938964844,293.1499938964844,278.8500061035156,33608.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690099954605104,1.0,0.0,0.0,3.610487937927246,3.610511302947998,8.698114015714964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.8203125,0.0,1471.9512939453125,1895.4371337890625,0.0,4032.48291015625,0.8947475552558899,1.0,0.0,3.0,1.0,0.0
18115680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7357574701309204,0.4210421442985534,0.3878995776176452,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8503101468086243,0.6643421053886414,0.636540412902832,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8783993124961853,0.735955536365509,0.518534243106842,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7363543510437012,0.4223389029502868,0.4095481932163238,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6180441379547119,0.2443489581346511,1.14842689037323,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0129699707031,297.26025390625,284.9944763183594,1.0,0.7721918821334839,0.3355775475502014,0.3355775475502014,1.0,1.0,-3.724464893341065,0.9276220202445984,2.7968428134918213,0.0892909318208694,0.9228668212890624,0.9228668212890624,0.0,374.6103210449219,358.0,59030.5390625,0.0,5332.12744140625,1.0,279.1412048339844,283.0500183105469,294.7050476074219,298.45123291015625,293.1499938964844,293.1499938964844,278.8500061035156,33608.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690099954605104,1.0,0.0,0.0,3.610487937927246,3.610511302947998,8.698114015714964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.8203125,0.0,1471.9512939453125,1895.4371337890625,0.0,4032.48291015625,0.8947475552558899,1.0,0.0,3.0,1.0,0.0
18115740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.738115131855011,0.419609397649765,0.3865322172641754,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8532145023345947,0.6621573567390442,0.6344393491744995,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8838513493537903,0.7392559051513672,0.52077716588974,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7391506433486938,0.4217708706855774,0.4088756144046783,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204425096511841,0.2440883219242096,1.146314024925232,284.9054870605469,284.95001220703125,300.26287841796875,291.7134704589844,298.0041809082031,297.2555847167969,284.9059753417969,1.0,0.7679344415664673,0.3352349102497101,0.3352349102497101,1.0,1.0,-3.719648361206055,0.9250531792640686,2.794595241546631,0.0879011154174804,0.8390786051750183,0.8390786051750183,0.0,366.6211853027344,346.0,59547.6640625,0.0,5266.787109375,1.0,278.85870361328125,282.9394836425781,294.73504638671875,298.5837097167969,293.1499938964844,293.1499938964844,279.1499938964844,38742.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770413041114808,1.0,0.0,0.0,3.4870238304138184,3.487046718597412,8.113404419418657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.439453125,0.0,1378.8994140625,1895.4371337890625,0.0,4102.9521484375,0.8713591694831848,1.0,0.0,3.0,1.0,0.0
18115800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.738115131855011,0.419609397649765,0.3865322172641754,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8532145023345947,0.6621573567390442,0.6344393491744995,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8838513493537903,0.7392559051513672,0.52077716588974,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7391506433486938,0.4217708706855774,0.4088756144046783,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204425096511841,0.2440883219242096,1.146314024925232,284.9054870605469,284.95001220703125,300.26287841796875,291.7134704589844,298.0041809082031,297.2555847167969,284.9059753417969,1.0,0.7679344415664673,0.3352349102497101,0.3352349102497101,1.0,1.0,-3.719648361206055,0.9250531792640686,2.794595241546631,0.0879011154174804,0.8390786051750183,0.8390786051750183,0.0,366.6211853027344,346.0,59547.6640625,0.0,5266.787109375,1.0,278.85870361328125,282.9394836425781,294.73504638671875,298.5837097167969,293.1499938964844,293.1499938964844,279.1499938964844,38742.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770413041114808,1.0,0.0,0.0,3.4870238304138184,3.487046718597412,8.113404419418657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.439453125,0.0,1378.8994140625,1895.4371337890625,0.0,4102.9521484375,0.8713591694831848,1.0,0.0,3.0,1.0,0.0
18115860,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7419178485870361,0.4192003011703491,0.3855554163455963,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8577467799186707,0.6610000133514404,0.6326919198036194,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8911721110343933,0.743847668170929,0.5234353542327881,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7432829141616821,0.4218862950801849,0.4083927571773529,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6238890886306763,0.2442684918642044,1.1445550918579102,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.0035095214844,297.26123046875,284.9931945800781,1.0,0.7628699541091919,0.3349761366844177,0.3349761366844177,1.0,1.0,-3.716862678527832,0.9233661890029908,2.793496370315552,0.0867121592164039,0.9180569648742676,0.9180569648742676,0.0,356.175048828125,334.0,58819.86328125,0.0,5192.099609375,1.0,279.14111328125,283.052978515625,294.6772766113281,298.40997314453125,293.1499938964844,293.1499938964844,278.8500061035156,33662.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688778519630432,1.0,0.0,0.0,3.594693183898926,3.5947160720825195,8.62217689245881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.8349609375,0.0,1455.2760009765625,1895.4371337890625,0.0,4031.3173828125,0.8912474513053894,1.0,0.0,3.0,1.0,0.0
18115920,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7419178485870361,0.4192003011703491,0.3855554163455963,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8577467799186707,0.6610000133514404,0.6326919198036194,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8911721110343933,0.743847668170929,0.5234353542327881,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7432829141616821,0.4218862950801849,0.4083927571773529,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6238890886306763,0.2442684918642044,1.1445550918579102,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.0035095214844,297.26123046875,284.9931945800781,1.0,0.7628699541091919,0.3349761366844177,0.3349761366844177,1.0,1.0,-3.716862678527832,0.9233661890029908,2.793496370315552,0.0867121592164039,0.9180569648742676,0.9180569648742676,0.0,356.175048828125,334.0,58819.86328125,0.0,5192.099609375,1.0,279.14111328125,283.052978515625,294.6772766113281,298.40997314453125,293.1499938964844,293.1499938964844,278.8500061035156,33662.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688778519630432,1.0,0.0,0.0,3.594693183898926,3.5947160720825195,8.62217689245881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.8349609375,0.0,1455.2760009765625,1895.4371337890625,0.0,4031.3173828125,0.8912474513053894,1.0,0.0,3.0,1.0,0.0
18115980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7458212971687317,0.4178820848464966,0.3841869831085205,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8625143766403198,0.658889651298523,0.6305474638938904,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8986806869506836,0.7472151517868042,0.5256441831588745,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7476409673690796,0.4213978350162506,0.4076855778694153,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6274933815002441,0.2441214770078659,1.1424380540847778,284.906494140625,284.95001220703125,300.23004150390625,291.6874694824219,297.9957580566406,297.2574768066406,284.9069519042969,1.0,0.7573356032371521,0.3347173631191253,0.3347173631191253,1.0,1.0,-3.7119040489196777,0.9210355281829834,2.7908685207366943,0.085580974817276,0.8359480500221252,0.8359480500221252,0.0,345.3985595703125,322.0,59326.02734375,0.0,5108.96533203125,1.0,278.8588256835937,282.94488525390625,294.7082824707031,298.5424194335937,293.1499938964844,293.1499938964844,279.1499938964844,38745.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767523407936096,1.0,0.0,0.0,3.469620704650879,3.4696435928344727,8.03262139470462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.09033203125,0.0,1361.121337890625,1895.4371337890625,0.0,4100.4296875,0.8675157427787781,1.0,0.0,3.0,1.0,0.0
18116040,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7458212971687317,0.4178820848464966,0.3841869831085205,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8625143766403198,0.658889651298523,0.6305474638938904,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8986806869506836,0.7472151517868042,0.5256441831588745,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7476409673690796,0.4213978350162506,0.4076855778694153,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6274933815002441,0.2441214770078659,1.1424380540847778,284.906494140625,284.95001220703125,300.23004150390625,291.6874694824219,297.9957580566406,297.2574768066406,284.9069519042969,1.0,0.7573356032371521,0.3347173631191253,0.3347173631191253,1.0,1.0,-3.7119040489196777,0.9210355281829834,2.7908685207366943,0.085580974817276,0.8359480500221252,0.8359480500221252,0.0,345.3985595703125,322.0,59326.02734375,0.0,5108.96533203125,1.0,278.8588256835937,282.94488525390625,294.7082824707031,298.5424194335937,293.1499938964844,293.1499938964844,279.1499938964844,38745.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767523407936096,1.0,0.0,0.0,3.469620704650879,3.4696435928344727,8.03262139470462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.09033203125,0.0,1361.121337890625,1895.4371337890625,0.0,4100.4296875,0.8675157427787781,1.0,0.0,3.0,1.0,0.0
18116100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7480549812316895,0.4176683127880096,0.3835567235946655,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8652074337005615,0.6582680344581604,0.6294956803321838,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9027961492538452,0.7494939565658569,0.5268217325210571,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7500746250152588,0.4214284121990204,0.4073271155357361,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6294664740562439,0.2442069053649902,1.1412748098373413,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.99530029296875,297.26007080078125,285.0077514648437,1.0,0.7544383406639099,0.3345879912376404,0.3345879912376404,1.0,1.0,-3.709459066390991,0.9198861718177797,2.7895729541778564,0.0848892033100128,0.9064635038375854,0.9064635038375854,0.0,339.685791015625,322.0,58529.5625,0.0,5065.5390625,1.0,279.09735107421875,283.06805419921875,294.6495056152344,298.3291931152344,293.1499938964844,293.1499938964844,279.1499938964844,34142.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707801938056946,1.0,0.0,0.0,3.5185697078704834,3.518592357635498,8.260867048193177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0439453125,0.0,1378.4019775390625,1895.4371337890625,0.0,4048.07763671875,0.8761583566665649,1.0,0.0,3.0,1.0,0.0
18116160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.750806987285614,0.4175454974174499,0.3832276463508606,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8684537410736084,0.6577738523483276,0.6287878751754761,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9076387882232666,0.7518483996391296,0.5282904505729675,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7529828548431396,0.421564370393753,0.4072005450725555,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6318259239196777,0.2443882226943969,1.1408339738845823,284.9932556152344,284.95001220703125,300.2139587402344,291.6747436523437,297.9956359863281,297.2636108398437,284.99224853515625,1.0,0.7516254782676697,0.3344749510288238,0.3344749510288238,1.0,1.0,-3.709293842315674,0.9194619655609132,2.7898318767547607,0.0844651684165,0.9139466881752014,0.9139466881752014,0.0,333.5834350585937,310.0,58617.453125,0.0,5026.38671875,1.0,279.14190673828125,283.0560913085937,294.6505126953125,298.3701171875,293.1499938964844,293.1499938964844,278.8500061035156,33566.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684947729110718,1.0,0.0,0.0,3.580466985702514,3.5804901123046875,8.554067676413979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.3994140625,0.0,1439.316162109375,1895.4371337890625,0.0,4027.93701171875,0.8877525925636292,1.0,0.0,3.0,1.0,0.0
18116220,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7557034492492676,0.416291743516922,0.3818969428539276,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8743755221366882,0.6557039618492126,0.6266582012176514,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.917125165462494,0.7552337646484375,0.5304992198944092,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7583643198013306,0.421116292476654,0.4065088331699371,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6361977458000183,0.2443115413188934,1.1389249563217163,284.907470703125,284.95001220703125,300.19805908203125,291.6621398925781,297.9882507324219,297.2601013183594,284.90789794921875,1.0,0.7457548379898071,0.3342489004135132,0.3342489004135132,1.0,1.0,-3.704667568206787,0.9173398613929749,2.787327527999878,0.0834730938076973,0.8333558440208435,0.8333558440208435,0.0,322.129150390625,298.0,59120.203125,0.0,4940.31201171875,1.0,278.8589782714844,282.9499206542969,294.6830139160156,298.5037841796875,293.1499938964844,293.1499938964844,279.1499938964844,38715.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764299392700196,1.0,0.0,0.0,3.453552484512329,3.453575134277344,7.958393553053611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.7138671875,0.0,1344.6175537109375,1895.4371337890625,0.0,4097.61376953125,0.8639405369758606,1.0,0.0,3.0,1.0,0.0
18116280,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7557034492492676,0.416291743516922,0.3818969428539276,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8743755221366882,0.6557039618492126,0.6266582012176514,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.917125165462494,0.7552337646484375,0.5304992198944092,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7583643198013306,0.421116292476654,0.4065088331699371,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6361977458000183,0.2443115413188934,1.1389249563217163,284.907470703125,284.95001220703125,300.19805908203125,291.6621398925781,297.9882507324219,297.2601013183594,284.90789794921875,1.0,0.7457548379898071,0.3342489004135132,0.3342489004135132,1.0,1.0,-3.704667568206787,0.9173398613929749,2.787327527999878,0.0834730938076973,0.8333558440208435,0.8333558440208435,0.0,322.129150390625,298.0,59120.203125,0.0,4940.31201171875,1.0,278.8589782714844,282.9499206542969,294.6830139160156,298.5037841796875,293.1499938964844,293.1499938964844,279.1499938964844,38715.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764299392700196,1.0,0.0,0.0,3.453552484512329,3.453575134277344,7.958393553053611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.7138671875,0.0,1344.6175537109375,1895.4371337890625,0.0,4097.61376953125,0.8639405369758606,1.0,0.0,3.0,1.0,0.0
18116340,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.761702835559845,0.4159920811653137,0.3809711337089538,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814559578895569,0.6546058654785156,0.624915599822998,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9284095764160156,0.7598695158958435,0.5331476926803589,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7647486329078674,0.4213042855262756,0.4060402512550354,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6413508057594299,0.2446297854185104,1.1375226974487305,284.9933166503906,284.95001220703125,300.1822814941406,291.6496276855469,297.9883117675781,297.2662353515625,284.9925842285156,1.0,0.7398567199707031,0.3340228497982025,0.3340228497982025,1.0,1.0,-3.702383518218994,0.915921688079834,2.78646183013916,0.0824504941701889,0.910792112350464,0.910792112350464,0.0,309.9872131347656,286.0,58426.46875,0.0,4856.8837890625,1.0,279.1408386230469,283.0602111816406,294.6264038085937,298.3334045410156,293.1499938964844,293.1499938964844,278.8500061035156,33622.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682563543319702,1.0,0.0,0.0,3.5637869834899902,3.563809633255005,8.474552259940538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7421875,0.0,1421.98388671875,1895.4371337890625,0.0,4025.832763671875,0.8842877149581909,1.0,0.0,3.0,1.0,0.0
18116400,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.761702835559845,0.4159920811653137,0.3809711337089538,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814559578895569,0.6546058654785156,0.624915599822998,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9284095764160156,0.7598695158958435,0.5331476926803589,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7647486329078674,0.4213042855262756,0.4060402512550354,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6413508057594299,0.2446297854185104,1.1375226974487305,284.9933166503906,284.95001220703125,300.1822814941406,291.6496276855469,297.9883117675781,297.2662353515625,284.9925842285156,1.0,0.7398567199707031,0.3340228497982025,0.3340228497982025,1.0,1.0,-3.702383518218994,0.915921688079834,2.78646183013916,0.0824504941701889,0.910792112350464,0.910792112350464,0.0,309.9872131347656,286.0,58426.46875,0.0,4856.8837890625,1.0,279.1408386230469,283.0602111816406,294.6264038085937,298.3334045410156,293.1499938964844,293.1499938964844,278.8500061035156,33622.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682563543319702,1.0,0.0,0.0,3.5637869834899902,3.563809633255005,8.474552259940538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7421875,0.0,1421.98388671875,1895.4371337890625,0.0,4025.832763671875,0.8842877149581909,1.0,0.0,3.0,1.0,0.0
18116460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7675736546516418,0.4147824645042419,0.3796641528606415,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884556293487549,0.6525813937187195,0.6228021383285522,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.939490020275116,0.7632518410682678,0.5353415012359619,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.771134614944458,0.4208773076534271,0.4053560793399811,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6465718746185303,0.2445980161428451,1.135773539543152,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9801330566406,297.2615661621094,284.908447265625,1.0,0.7338644862174988,0.3337951302528381,0.3337951302528381,1.0,1.0,-3.697988271713257,0.9138646721839904,2.784123659133911,0.0814732909202575,0.8308147192001343,0.8308147192001343,0.0,298.3844299316406,274.0,58925.69921875,0.0,4770.89892578125,1.0,278.85906982421875,282.9543762207031,294.6582946777344,298.46661376953125,293.1499938964844,293.1499938964844,279.1499938964844,38696.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761872887611388,1.0,0.0,0.0,3.43860411643982,3.438626766204834,7.889648827585916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.43408203125,0.0,1329.458740234375,1895.4371337890625,0.0,4095.494384765625,0.8606283664703369,1.0,0.0,3.0,1.0,0.0
18116520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7675736546516418,0.4147824645042419,0.3796641528606415,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884556293487549,0.6525813937187195,0.6228021383285522,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.939490020275116,0.7632518410682678,0.5353415012359619,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.771134614944458,0.4208773076534271,0.4053560793399811,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6465718746185303,0.2445980161428451,1.135773539543152,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9801330566406,297.2615661621094,284.908447265625,1.0,0.7338644862174988,0.3337951302528381,0.3337951302528381,1.0,1.0,-3.697988271713257,0.9138646721839904,2.784123659133911,0.0814732909202575,0.8308147192001343,0.8308147192001343,0.0,298.3844299316406,274.0,58925.69921875,0.0,4770.89892578125,1.0,278.85906982421875,282.9543762207031,294.6582946777344,298.46661376953125,293.1499938964844,293.1499938964844,279.1499938964844,38696.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761872887611388,1.0,0.0,0.0,3.43860411643982,3.438626766204834,7.889648827585916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.43408203125,0.0,1329.458740234375,1895.4371337890625,0.0,4095.494384765625,0.8606283664703369,1.0,0.0,3.0,1.0,0.0
18116580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747032046318054,0.4145101904869079,0.3787640333175659,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8967573046684265,0.6515171527862549,0.621097981929779,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9518153071403505,0.7678791880607605,0.5379835367202759,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.778667151927948,0.421076625585556,0.404897928237915,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6527562737464905,0.2449528574943542,1.1345309019088743,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9803466796875,297.2678527832031,284.9921569824219,1.0,0.7278813719749451,0.3335674405097961,0.3335674405097961,1.0,1.0,-3.695978879928589,0.9125233292579652,2.783455610275269,0.0804757848381996,0.9074820280075072,0.9074820280075072,0.0,286.16705322265625,262.0,58245.4453125,0.0,4688.02587890625,1.0,279.1407165527344,283.0634460449219,294.6017150878906,298.2969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33610.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968024969100952,1.0,0.0,0.0,3.5496935844421387,3.5497162342071533,8.40765835619095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.4384765625,0.0,1407.020751953125,1895.4371337890625,0.0,4023.7900390625,0.8811208605766296,1.0,0.0,3.0,1.0,0.0
18116640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747032046318054,0.4145101904869079,0.3787640333175659,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8967573046684265,0.6515171527862549,0.621097981929779,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9518153071403505,0.7678791880607605,0.5379835367202759,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.778667151927948,0.421076625585556,0.404897928237915,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6527562737464905,0.2449528574943542,1.1345309019088743,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9803466796875,297.2678527832031,284.9921569824219,1.0,0.7278813719749451,0.3335674405097961,0.3335674405097961,1.0,1.0,-3.695978879928589,0.9125233292579652,2.783455610275269,0.0804757848381996,0.9074820280075072,0.9074820280075072,0.0,286.16705322265625,262.0,58245.4453125,0.0,4688.02587890625,1.0,279.1407165527344,283.0634460449219,294.6017150878906,298.2969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33610.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968024969100952,1.0,0.0,0.0,3.5496935844421387,3.5497162342071533,8.40765835619095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.4384765625,0.0,1407.020751953125,1895.4371337890625,0.0,4023.7900390625,0.8811208605766296,1.0,0.0,3.0,1.0,0.0
18116700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.778404951095581,0.4139519929885864,0.3782787919044494,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9010583758354188,0.6505637764930725,0.6202279925346375,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9578751921653748,0.7695833444595337,0.5392334461212158,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826043367385864,0.4209129214286804,0.4046811759471893,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6560466885566711,0.2449928224086761,1.1340863704681396,284.8814392089844,284.95001220703125,300.14324951171875,291.61871337890625,297.9765319824219,297.26580810546875,284.8814697265625,1.0,0.7249191999435425,0.3334535956382751,0.3334535956382751,1.0,1.0,-3.695063352584839,0.9118740558624268,2.783189296722412,0.0801125690340995,0.828178882598877,0.828178882598877,0.0,280.1813659667969,262.0,58978.5625,0.0,4647.6376953125,1.0,278.90069580078125,282.9312744140625,294.6497802734375,298.4974975585937,293.1499938964844,293.1499938964844,278.8500061035156,38376.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740435481071472,1.0,0.0,0.0,3.499409437179565,3.499432325363159,8.171143122126523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.3095703125,0.0,1389.0443115234375,1895.4371337890625,0.0,4076.735107421875,0.8712416291236877,1.0,0.0,3.0,1.0,0.0
18116760,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.781735897064209,0.4133364260196686,0.3774904608726501,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.905018389225006,0.6495270133018494,0.6190174221992493,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9633367657661438,0.7712458968162537,0.5401710867881775,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7862256765365601,0.4206648170948028,0.4042280614376068,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6590895056724548,0.2449574768543243,1.1329421997070312,284.909423828125,284.95001220703125,300.135498046875,291.6125793457031,297.9720764160156,297.262939453125,284.9102478027344,1.0,0.7218204140663147,0.3333522975444793,0.3333522975444793,1.0,1.0,-3.691866159439087,0.9105899930000304,2.781276226043701,0.0795685723423957,0.8288933634757996,0.8288933634757996,0.0,274.5245056152344,250.0,58722.0,0.0,4602.92919921875,1.0,278.8586120605469,282.9600830078125,294.6344299316406,298.43017578125,293.1499938964844,293.1499938964844,279.1499938964844,38841.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760178327560424,1.0,0.0,0.0,3.421260118484497,3.4212825298309326,7.810260171936534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.2978515625,0.0,1313.1934814453125,1895.4371337890625,0.0,4094.01318359375,0.8570477962493896,1.0,0.0,3.0,1.0,0.0
18116820,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7902036309242249,0.4130877554416656,0.3766082227230072,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9154559373855592,0.6484805941581726,0.6173278093338013,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9755597710609436,0.7758593559265137,0.542797327041626,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7950910329818726,0.4208720326423645,0.4037753641605377,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6665979623794556,0.2453423738479614,1.131830096244812,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9723205566406,297.26910400390625,284.9916687011719,1.0,0.7157726287841797,0.3331496715545654,0.3331496715545654,1.0,1.0,-3.690040349960327,0.9093865156173706,2.780653715133667,0.0786748677492141,0.9043433666229248,0.9043433666229248,0.0,262.2994689941406,238.0,58074.15234375,0.0,4520.74609375,1.0,279.1405944824219,283.06640625,294.5772399902344,298.2615051269531,293.1499938964844,293.1499938964844,278.8500061035156,33598.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678491950035096,1.0,0.0,0.0,3.536426067352295,3.5364487171173096,8.344925390701974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.4287109375,0.0,1393.036865234375,1895.4371337890625,0.0,4022.2373046875,0.8781374096870422,1.0,0.0,3.0,1.0,0.0
18116880,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7902036309242249,0.4130877554416656,0.3766082227230072,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9154559373855592,0.6484805941581726,0.6173278093338013,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9755597710609436,0.7758593559265137,0.542797327041626,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7950910329818726,0.4208720326423645,0.4037753641605377,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6665979623794556,0.2453423738479614,1.131830096244812,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9723205566406,297.26910400390625,284.9916687011719,1.0,0.7157726287841797,0.3331496715545654,0.3331496715545654,1.0,1.0,-3.690040349960327,0.9093865156173706,2.780653715133667,0.0786748677492141,0.9043433666229248,0.9043433666229248,0.0,262.2994689941406,238.0,58074.15234375,0.0,4520.74609375,1.0,279.1405944824219,283.06640625,294.5772399902344,298.2615051269531,293.1499938964844,293.1499938964844,278.8500061035156,33598.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678491950035096,1.0,0.0,0.0,3.536426067352295,3.5364487171173096,8.344925390701974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.4287109375,0.0,1393.036865234375,1895.4371337890625,0.0,4022.2373046875,0.8781374096870422,1.0,0.0,3.0,1.0,0.0
18116940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.798613429069519,0.4119486212730407,0.3753548860549927,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9264342784881592,0.6465181112289429,0.6152616143226624,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9865660071372986,0.7792096138000488,0.5449643135070801,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040080666542053,0.4204728603363037,0.4031099677085876,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743313670158386,0.2453778833150863,1.130359768867493,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.964111328125,297.2641906738281,284.9096069335937,1.0,0.7096481323242188,0.3329470753669739,0.3329470753669739,1.0,1.0,-3.686092138290405,0.9075471758842468,2.7785449028015137,0.0778281465172767,0.8262650966644287,0.8262650966644287,0.0,250.656967163086,226.0,58566.96875,0.0,4436.42431640625,1.0,278.8593139648437,282.9628601074219,294.6093139648437,298.3945617675781,293.1499938964844,293.1499938964844,279.1499938964844,38653.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758328199386596,1.0,0.0,0.0,3.410974264144897,3.410996675491333,7.763368330415688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.00341796875,0.0,1301.7001953125,1895.4371337890625,0.0,4092.39599609375,0.8544994592666626,1.0,0.0,3.0,1.0,0.0
18117000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.798613429069519,0.4119486212730407,0.3753548860549927,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9264342784881592,0.6465181112289429,0.6152616143226624,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9865660071372986,0.7792096138000488,0.5449643135070801,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040080666542053,0.4204728603363037,0.4031099677085876,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743313670158386,0.2453778833150863,1.130359768867493,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.964111328125,297.2641906738281,284.9096069335937,1.0,0.7096481323242188,0.3329470753669739,0.3329470753669739,1.0,1.0,-3.686092138290405,0.9075471758842468,2.7785449028015137,0.0778281465172767,0.8262650966644287,0.8262650966644287,0.0,250.656967163086,226.0,58566.96875,0.0,4436.42431640625,1.0,278.8593139648437,282.9628601074219,294.6093139648437,298.3945617675781,293.1499938964844,293.1499938964844,279.1499938964844,38653.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758328199386596,1.0,0.0,0.0,3.410974264144897,3.410996675491333,7.763368330415688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.00341796875,0.0,1301.7001953125,1895.4371337890625,0.0,4092.39599609375,0.8544994592666626,1.0,0.0,3.0,1.0,0.0
18117060,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8086640238761902,0.4117177426815033,0.3744988143444061,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9395505785942078,0.6454833745956421,0.6135935187339783,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978094696998596,0.7837985157966614,0.5475820302963257,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8141778707504272,0.420685350894928,0.4026684463024139,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835120320320129,0.2457884848117828,1.1293808221817017,284.99200439453125,284.95001220703125,300.0888977050781,291.5756530761719,297.9642639160156,297.2701416015625,284.9913330078125,1.0,0.7035403251647949,0.3327752649784088,0.3327752649784088,1.0,1.0,-3.6844773292541504,0.9065046310424804,2.77797269821167,0.0770620331168174,0.9014241695404052,0.9014241695404052,0.0,238.4255828857422,214.0,57910.15234375,0.0,4355.00048828125,1.0,279.1404724121094,283.0694274902344,294.552734375,298.2264099121094,293.1499938964844,293.1499938964844,279.45001220703125,33590.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96772038936615,1.0,0.0,0.0,3.523620367050171,3.5236427783966064,8.284599744001753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.88134765625,0.0,1379.652587890625,1895.4371337890625,0.0,4021.10009765625,0.8752663731575012,1.0,0.0,3.0,1.0,0.0
