time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117120,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8086640238761902,0.4117177426815033,0.3744988143444061,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9395505785942078,0.6454833745956421,0.6135935187339783,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978094696998596,0.7837985157966614,0.5475820302963257,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8141778707504272,0.420685350894928,0.4026684463024139,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835120320320129,0.2457884848117828,1.1293808221817017,284.99200439453125,284.95001220703125,300.0888977050781,291.5756530761719,297.9642639160156,297.2701416015625,284.9913330078125,1.0,0.7035403251647949,0.3327752649784088,0.3327752649784088,1.0,1.0,-3.6844773292541504,0.9065046310424804,2.77797269821167,0.0770620331168174,0.9014241695404052,0.9014241695404052,0.0,238.4255828857422,214.0,57910.15234375,0.0,4355.00048828125,1.0,279.1404724121094,283.0694274902344,294.552734375,298.2264099121094,293.1499938964844,293.1499938964844,279.45001220703125,33590.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96772038936615,1.0,0.0,0.0,3.523620367050171,3.5236427783966064,8.284599744001753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.88134765625,0.0,1379.652587890625,1895.4371337890625,0.0,4021.10009765625,0.8752663731575012,1.0,0.0,3.0,1.0,0.0
18117180,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8175153136253357,0.4116458296775818,0.3740488290786743,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9512553811073304,0.6446747183799744,0.612421452999115,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7899976372718811,0.533730149269104,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8231615424156189,0.4211005866527557,0.4026370048522949,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6922051310539246,0.2463914901018142,1.130031943321228,285.04107666015625,284.95001220703125,300.0732727050781,291.5632629394531,297.9698181152344,297.2836608886719,285.0390319824219,1.0,0.6967953443527222,0.3326034545898437,0.3326034545898437,1.0,1.0,-3.673803567886353,0.9027528762817384,2.7710506916046143,0.0764421448111534,0.9974762797355652,0.9974762797355652,0.0,227.8581085205078,217.0,57410.33984375,0.0,4251.16650390625,1.0,279.4412841796875,283.1405334472656,294.5447082519531,298.17333984375,293.1499938964844,293.1499938964844,279.1499938964844,31320.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614654183387756,1.0,0.0,0.0,3.713391780853272,3.7134156227111816,9.200995805258572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.767578125,0.0,1569.2275390625,1895.4371337890625,0.0,3965.6376953125,0.9161077737808228,1.0,0.0,3.0,1.0,0.0
18117240,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8175153136253357,0.4116458296775818,0.3740488290786743,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9512553811073304,0.6446747183799744,0.612421452999115,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7899976372718811,0.533730149269104,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8231615424156189,0.4211005866527557,0.4026370048522949,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6922051310539246,0.2463914901018142,1.130031943321228,285.04107666015625,284.95001220703125,300.0732727050781,291.5632629394531,297.9698181152344,297.2836608886719,285.0390319824219,1.0,0.6967953443527222,0.3326034545898437,0.3326034545898437,1.0,1.0,-3.673803567886353,0.9027528762817384,2.7710506916046143,0.0764421448111534,0.9974762797355652,0.9974762797355652,0.0,227.8581085205078,217.0,57410.33984375,0.0,4251.16650390625,1.0,279.4412841796875,283.1405334472656,294.5447082519531,298.17333984375,293.1499938964844,293.1499938964844,279.1499938964844,31320.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614654183387756,1.0,0.0,0.0,3.713391780853272,3.7134156227111816,9.200995805258572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.767578125,0.0,1569.2275390625,1895.4371337890625,0.0,3965.6376953125,0.9161077737808228,1.0,0.0,3.0,1.0,0.0
18117300,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8186774849891663,0.4109655022621155,0.3736967444419861,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9527393579483032,0.6435959339141846,0.6117009520530701,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7936160564422607,0.530830979347229,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8245238065719604,0.4208464920520782,0.4025827646255493,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6936753392219543,0.246425062417984,1.1306099891662598,284.8868408203125,284.95001220703125,300.0654296875,291.5570678710937,297.9709167480469,297.2886047363281,284.8829650878906,1.0,0.6946884989738464,0.3325175344944,0.3325175344944,1.0,1.0,-3.662485122680664,0.8991423845291138,2.76334285736084,0.0748385712504386,0.8989598751068115,0.8989598751068115,0.0,225.76708984375,217.0,58392.2265625,0.0,4215.79638671875,1.0,279.1966247558594,282.9608154296875,294.6010437011719,298.4013366699219,293.1499938964844,293.1499938964844,279.1499938964844,35432.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692779183387756,1.0,0.0,0.0,3.718148231506348,3.718172788619995,9.224581845046488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.91015625,0.0,1605.990966796875,1895.4371337890625,0.0,4034.84521484375,0.9182001948356628,1.0,0.0,3.0,1.0,0.0
18117360,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8191975355148315,0.4101263880729675,0.3729189336299896,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9534714221954346,0.6423062086105347,0.6104865074157715,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.796786904335022,0.5286574959754944,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8253154754638672,0.4204081594944,0.4021738469600677,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6945900917053223,0.2463257759809494,1.1301578283309937,284.8859558105469,284.95001220703125,300.0575561523437,291.5508117675781,297.9700012207031,297.29034423828125,284.8871459960937,1.0,0.6932735443115234,0.3324916064739227,0.3324916064739227,1.0,1.0,-3.656434774398804,0.8972543478012085,2.7591803073883057,0.0742893517017364,0.875596284866333,0.875596284866333,0.0,224.3463897705078,220.0,58163.75,0.0,4190.6640625,1.0,279.1568908691406,282.96417236328125,294.58709716796875,298.3454895019531,293.1499938964844,293.1499938964844,279.45001220703125,38003.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728175401687622,1.0,0.0,0.0,3.649430513381958,3.6494548320770255,8.886760838322516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2392578125,0.0,1547.5206298828125,1895.4371337890625,0.0,4065.983154296875,0.906326949596405,1.0,0.0,3.0,1.0,0.0
18117420,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8199256062507629,0.4097512364387512,0.3722326755523681,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.954212248325348,0.641078770160675,0.6089471578598022,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8041001558303833,0.526193380355835,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263380527496338,0.42041677236557,0.4018976092338562,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6958637833595276,0.2466588169336319,1.1306991577148438,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9772033691406,297.3054504394531,284.9937744140625,1.0,0.6919489502906799,0.3324397206306457,0.3324397206306457,1.0,1.0,-3.6510980129241934,0.8955102562904358,2.755587816238404,0.0736000761389732,0.9628461599349976,0.9628461599349976,0.0,222.8072509765625,223.0,57325.890625,0.0,4166.7880859375,1.0,279.4422912597656,283.0977783203125,294.5193786621094,298.1580810546875,293.1499938964844,293.1499938964844,279.1499938964844,33607.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653396606445312,1.0,0.0,0.0,3.7490017414093018,3.749026298522949,9.378310323882032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.0087890625,0.0,1627.740234375,1895.4371337890625,0.0,4000.0390625,0.9259325861930848,1.0,0.0,3.0,1.0,0.0
18117480,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8199256062507629,0.4097512364387512,0.3722326755523681,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.954212248325348,0.641078770160675,0.6089471578598022,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8041001558303833,0.526193380355835,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263380527496338,0.42041677236557,0.4018976092338562,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6958637833595276,0.2466588169336319,1.1306991577148438,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9772033691406,297.3054504394531,284.9937744140625,1.0,0.6919489502906799,0.3324397206306457,0.3324397206306457,1.0,1.0,-3.6510980129241934,0.8955102562904358,2.755587816238404,0.0736000761389732,0.9628461599349976,0.9628461599349976,0.0,222.8072509765625,223.0,57325.890625,0.0,4166.7880859375,1.0,279.4422912597656,283.0977783203125,294.5193786621094,298.1580810546875,293.1499938964844,293.1499938964844,279.1499938964844,33607.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653396606445312,1.0,0.0,0.0,3.7490017414093018,3.749026298522949,9.378310323882032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.0087890625,0.0,1627.740234375,1895.4371337890625,0.0,4000.0390625,0.9259325861930848,1.0,0.0,3.0,1.0,0.0
18117540,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8188913464546204,0.4084687232971191,0.3713471889495849,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9526821374893188,0.6389598846435547,0.6072502732276917,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.809528648853302,0.5270557999610901,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8257016539573669,0.4198305606842041,0.4015593230724334,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6955893039703369,0.2466305196285247,1.1312962770462036,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.9726257324219,297.304931640625,284.8924560546875,1.0,0.6919545531272888,0.3323878347873688,0.3323878347873688,1.0,1.0,-3.649341821670532,0.8948192000389099,2.754522562026977,0.0733428671956062,0.8636311888694763,0.8636311888694763,0.0,223.17111206054688,226.0,57981.33984375,0.0,4164.365234375,1.0,279.15679931640625,282.9726257324219,294.5513610839844,298.2970275878906,293.1499938964844,293.1499938964844,279.45001220703125,39102.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741852879524232,1.0,0.0,0.0,3.6293342113494873,3.629358768463135,8.789157277533377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.72119140625,0.0,1533.38330078125,1895.4371337890625,0.0,4077.976806640625,0.9030076265335084,1.0,0.0,3.0,1.0,0.0
18117600,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8188913464546204,0.4084687232971191,0.3713471889495849,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9526821374893188,0.6389598846435547,0.6072502732276917,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.809528648853302,0.5270557999610901,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8257016539573669,0.4198305606842041,0.4015593230724334,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6955893039703369,0.2466305196285247,1.1312962770462036,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.9726257324219,297.304931640625,284.8924560546875,1.0,0.6919545531272888,0.3323878347873688,0.3323878347873688,1.0,1.0,-3.649341821670532,0.8948192000389099,2.754522562026977,0.0733428671956062,0.8636311888694763,0.8636311888694763,0.0,223.17111206054688,226.0,57981.33984375,0.0,4164.365234375,1.0,279.15679931640625,282.9726257324219,294.5513610839844,298.2970275878906,293.1499938964844,293.1499938964844,279.45001220703125,39102.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741852879524232,1.0,0.0,0.0,3.6293342113494873,3.629358768463135,8.789157277533377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.72119140625,0.0,1533.38330078125,1895.4371337890625,0.0,4077.976806640625,0.9030076265335084,1.0,0.0,3.0,1.0,0.0
18117660,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.817607581615448,0.4082126319408417,0.3709039986133575,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.950662076473236,0.6379210948944092,0.6060243248939514,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8156319856643677,0.529053807258606,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8246966004371643,0.4199579060077667,0.4015054702758789,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949134469032288,0.2469997107982635,1.1324857473373413,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9749755859375,297.3135070800781,285.00201416015625,1.0,0.6927884221076965,0.3322965800762176,0.3322965800762176,1.0,1.0,-3.651095151901245,0.8950477838516235,2.756047487258911,0.0731007680296897,0.9577028751373292,0.9577028751373292,0.0,224.28501892089844,229.0,57226.23828125,0.0,4176.0087890625,1.0,279.4421691894531,283.1077880859375,294.4892272949219,298.11846923828125,293.1499938964844,293.1499938964844,279.1499938964844,33651.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657342433929444,1.0,0.0,0.0,3.7320303916931152,3.732054710388184,9.293592597714452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.1416015625,0.0,1608.39599609375,1895.4371337890625,0.0,4003.533447265625,0.9222190976142884,1.0,0.0,3.0,1.0,0.0
18117720,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.817607581615448,0.4082126319408417,0.3709039986133575,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.950662076473236,0.6379210948944092,0.6060243248939514,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8156319856643677,0.529053807258606,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8246966004371643,0.4199579060077667,0.4015054702758789,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949134469032288,0.2469997107982635,1.1324857473373413,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9749755859375,297.3135070800781,285.00201416015625,1.0,0.6927884221076965,0.3322965800762176,0.3322965800762176,1.0,1.0,-3.651095151901245,0.8950477838516235,2.756047487258911,0.0731007680296897,0.9577028751373292,0.9577028751373292,0.0,224.28501892089844,229.0,57226.23828125,0.0,4176.0087890625,1.0,279.4421691894531,283.1077880859375,294.4892272949219,298.11846923828125,293.1499938964844,293.1499938964844,279.1499938964844,33651.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657342433929444,1.0,0.0,0.0,3.7320303916931152,3.732054710388184,9.293592597714452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.1416015625,0.0,1608.39599609375,1895.4371337890625,0.0,4003.533447265625,0.9222190976142884,1.0,0.0,3.0,1.0,0.0
18117780,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8151904344558716,0.4069252908229828,0.3700817823410034,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9472507834434508,0.6358540058135986,0.6044512391090393,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8200363516807556,0.5328282713890076,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8227233290672302,0.4194062650203705,0.4012703895568847,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.693337082862854,0.2469495087862014,1.133310317993164,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9659118652344,297.3070373535156,284.9002990722656,1.0,0.69413161277771,0.3322053253650665,0.3322053253650665,1.0,1.0,-3.653468132019043,0.8954490423202515,2.758019208908081,0.073050670325756,0.8643284440040588,0.8643284440040588,0.0,226.3691864013672,232.0,57949.65234375,0.0,4195.3642578125,1.0,279.1576843261719,282.9813232421875,294.524658203125,298.2660522460937,293.1499938964844,293.1499938964844,279.45001220703125,38745.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745464324951172,1.0,0.0,0.0,3.620894908905029,3.620918989181519,8.748328923502413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4892578125,0.0,1521.4034423828125,1895.4371337890625,0.0,4081.140625,0.9009965062141418,1.0,0.0,3.0,1.0,0.0
18117840,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8151904344558716,0.4069252908229828,0.3700817823410034,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9472507834434508,0.6358540058135986,0.6044512391090393,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8200363516807556,0.5328282713890076,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8227233290672302,0.4194062650203705,0.4012703895568847,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.693337082862854,0.2469495087862014,1.133310317993164,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9659118652344,297.3070373535156,284.9002990722656,1.0,0.69413161277771,0.3322053253650665,0.3322053253650665,1.0,1.0,-3.653468132019043,0.8954490423202515,2.758019208908081,0.073050670325756,0.8643284440040588,0.8643284440040588,0.0,226.3691864013672,232.0,57949.65234375,0.0,4195.3642578125,1.0,279.1576843261719,282.9813232421875,294.524658203125,298.2660522460937,293.1499938964844,293.1499938964844,279.45001220703125,38745.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745464324951172,1.0,0.0,0.0,3.620894908905029,3.620918989181519,8.748328923502413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4892578125,0.0,1521.4034423828125,1895.4371337890625,0.0,4081.140625,0.9009965062141418,1.0,0.0,3.0,1.0,0.0
18117900,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8138575553894043,0.4067038595676422,0.3696857690811157,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.94535493850708,0.6352411508560181,0.6036602854728699,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.8225932121276855,0.5349857211112976,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8215928077697754,0.4193918108940124,0.4011237323284149,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6923784613609314,0.2470529079437255,1.1334866285324097,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.9646911621094,297.3081359863281,285.0145874023437,1.0,0.694884181022644,0.3321596980094909,0.3321596980094909,1.0,1.0,-3.6546669006347656,0.8956562280654907,2.7590107917785645,0.0729516744613647,0.9429665207862854,0.9429665207862854,0.0,227.5540771484375,232.0,57106.0234375,0.0,4205.98291015625,1.0,279.4010009765625,283.1181640625,294.4631042480469,298.0503845214844,293.1499938964844,293.1499938964844,279.45001220703125,34310.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686002731323242,1.0,0.0,0.0,3.6650466918945312,3.6650705337524414,8.962977631199465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.48974609375,0.0,1537.2833251953125,1895.4371337890625,0.0,4028.868408203125,0.9090149998664856,1.0,0.0,3.0,1.0,0.0
18117960,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8129724860191345,0.4066019356250763,0.3696255981922149,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.943967580795288,0.6347829699516296,0.603249192237854,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8252971768379211,0.536709189414978,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8208446502685547,0.4195104837417602,0.4012449979782104,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6917957067489624,0.2472589015960693,1.1344534158706665,285.0067138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.9646301269531,297.3109741210937,285.00567626953125,1.0,0.6957728266716003,0.3320569097995758,0.3320569097995758,1.0,1.0,-3.657480478286743,0.8961652517318726,2.76131534576416,0.0728151425719261,0.9592195749282836,0.9592195749282836,0.0,228.5937957763672,235.0,57226.05859375,0.0,4220.04296875,1.0,279.4431457519531,283.1116943359375,294.46337890625,298.0921630859375,293.1499938964844,293.1499938964844,279.1499938964844,33442.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966392993927002,1.0,0.0,0.0,3.729835271835327,3.729859590530396,9.282662745135896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.322265625,0.0,1604.2589111328125,1895.4371337890625,0.0,4009.3642578125,0.921308696269989,1.0,0.0,3.0,1.0,0.0
18118020,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8099445104598999,0.4052410721778869,0.3687764704227447,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9397520422935486,0.6326666474342346,0.601672351360321,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8289888501167297,0.5416421890258789,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8183395862579346,0.4189180731773376,0.4010093212127685,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6896870732307434,0.2471375465393066,1.1351135969161987,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9525756835937,297.3010559082031,284.9007263183594,1.0,0.6975862383842468,0.3318512737751007,0.3318512737751007,1.0,1.0,-3.66101336479187,0.8965334892272949,2.764479637145996,0.0724892988801002,0.8649284243583679,0.8649284243583679,0.0,231.3780670166016,238.0,57966.671875,0.0,4246.96728515625,1.0,279.15692138671875,282.98162841796875,294.50006103515625,298.2426147460937,293.1499938964844,293.1499938964844,279.45001220703125,38789.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97557932138443,1.0,0.0,0.0,3.620469331741333,3.620493650436402,8.746272897042218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.947265625,0.0,1521.2652587890625,1895.4371337890625,0.0,4090.17919921875,0.9008123874664308,1.0,0.0,3.0,1.0,0.0
18118080,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8099445104598999,0.4052410721778869,0.3687764704227447,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9397520422935486,0.6326666474342346,0.601672351360321,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8289888501167297,0.5416421890258789,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8183395862579346,0.4189180731773376,0.4010093212127685,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6896870732307434,0.2471375465393066,1.1351135969161987,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9525756835937,297.3010559082031,284.9007263183594,1.0,0.6975862383842468,0.3318512737751007,0.3318512737751007,1.0,1.0,-3.66101336479187,0.8965334892272949,2.764479637145996,0.0724892988801002,0.8649284243583679,0.8649284243583679,0.0,231.3780670166016,238.0,57966.671875,0.0,4246.96728515625,1.0,279.15692138671875,282.98162841796875,294.50006103515625,298.2426147460937,293.1499938964844,293.1499938964844,279.45001220703125,38789.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97557932138443,1.0,0.0,0.0,3.620469331741333,3.620493650436402,8.746272897042218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.947265625,0.0,1521.2652587890625,1895.4371337890625,0.0,4090.17919921875,0.9008123874664308,1.0,0.0,3.0,1.0,0.0
18118140,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8073027729988098,0.4048519134521484,0.3682733178138733,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.935961127281189,0.63154536485672,0.6004375219345093,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8336839079856873,0.5462408065795898,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161224126815796,0.418981671333313,0.4009603261947632,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6878081560134888,0.2473795115947723,1.1360217332839966,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.94921875,297.3026123046875,285.0059509277344,1.0,0.6994847655296326,0.331645667552948,0.331645667552948,1.0,1.0,-3.66548228263855,0.8971828818321228,2.7682995796203613,0.0720902234315872,0.959966480731964,0.959966480731964,0.0,234.0431671142578,241.0,57250.828125,0.0,4275.74462890625,1.0,279.4421081542969,283.11199951171875,294.4378662109375,298.0678405761719,293.1499938964844,293.1499938964844,279.1499938964844,33479.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675784707069396,1.0,0.0,0.0,3.729542016983032,3.7295663356781006,9.281203006139548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0751953125,0.0,1604.2088623046875,1895.4371337890625,0.0,4019.845703125,0.9215335845947266,1.0,0.0,3.0,1.0,0.0
18118200,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8073027729988098,0.4048519134521484,0.3682733178138733,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.935961127281189,0.63154536485672,0.6004375219345093,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8336839079856873,0.5462408065795898,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161224126815796,0.418981671333313,0.4009603261947632,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6878081560134888,0.2473795115947723,1.1360217332839966,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.94921875,297.3026123046875,285.0059509277344,1.0,0.6994847655296326,0.331645667552948,0.331645667552948,1.0,1.0,-3.66548228263855,0.8971828818321228,2.7682995796203613,0.0720902234315872,0.959966480731964,0.959966480731964,0.0,234.0431671142578,241.0,57250.828125,0.0,4275.74462890625,1.0,279.4421081542969,283.11199951171875,294.4378662109375,298.0678405761719,293.1499938964844,293.1499938964844,279.1499938964844,33479.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675784707069396,1.0,0.0,0.0,3.729542016983032,3.7295663356781006,9.281203006139548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0751953125,0.0,1604.2088623046875,1895.4371337890625,0.0,4019.845703125,0.9215335845947266,1.0,0.0,3.0,1.0,0.0
18118260,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8039604425430298,0.4034431576728821,0.3673751056194305,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9314571619033812,0.6293951869010925,0.5988221764564514,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8368770480155945,0.5515905022621155,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134104609489441,0.4183580577373504,0.4006946682929992,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6855132579803467,0.2472004145383834,1.1364386081695557,284.899658203125,284.95001220703125,299.9244689941406,291.4454040527344,297.9358215332031,297.29119873046875,284.9006652832031,1.0,0.7014273405075073,0.3314153850078583,0.3314153850078583,1.0,1.0,-3.6690828800201416,0.897490382194519,2.771592378616333,0.0716879144310951,0.8656318783760071,0.8656318783760071,0.0,237.10256958007807,244.0,57996.44921875,0.0,4304.68505859375,1.0,279.1576843261719,282.981689453125,294.4720153808594,298.216064453125,293.1499938964844,293.1499938964844,279.45001220703125,38642.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767251014709472,1.0,0.0,0.0,3.623534679412842,3.62355899810791,8.761090271036664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.28271484375,0.0,1523.5550537109375,1895.4371337890625,0.0,4100.19140625,0.901483714580536,1.0,0.0,3.0,1.0,0.0
18118320,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8039604425430298,0.4034431576728821,0.3673751056194305,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9314571619033812,0.6293951869010925,0.5988221764564514,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8368770480155945,0.5515905022621155,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134104609489441,0.4183580577373504,0.4006946682929992,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6855132579803467,0.2472004145383834,1.1364386081695557,284.899658203125,284.95001220703125,299.9244689941406,291.4454040527344,297.9358215332031,297.29119873046875,284.9006652832031,1.0,0.7014273405075073,0.3314153850078583,0.3314153850078583,1.0,1.0,-3.6690828800201416,0.897490382194519,2.771592378616333,0.0716879144310951,0.8656318783760071,0.8656318783760071,0.0,237.10256958007807,244.0,57996.44921875,0.0,4304.68505859375,1.0,279.1576843261719,282.981689453125,294.4720153808594,298.216064453125,293.1499938964844,293.1499938964844,279.45001220703125,38642.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767251014709472,1.0,0.0,0.0,3.623534679412842,3.62355899810791,8.761090271036664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.28271484375,0.0,1523.5550537109375,1895.4371337890625,0.0,4100.19140625,0.901483714580536,1.0,0.0,3.0,1.0,0.0
18118380,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8011839389801025,0.4030122458934784,0.3668451011180877,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9275653958320618,0.6282441020011902,0.5975712537765503,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8411611318588257,0.5563874840736389,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8110897541046143,0.4183997213840484,0.4006335735321045,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835595965385437,0.247397169470787,1.1371722221374512,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.93145751953125,297.2917175292969,285.0054626464844,1.0,0.7033832669258118,0.3311851322650909,0.3311851322650909,1.0,1.0,-3.673514842987061,0.8980448246002197,2.775470018386841,0.0712023079395294,0.9598686695098876,0.9598686695098876,0.0,239.9195251464844,247.0,57262.21484375,0.0,4334.44189453125,1.0,279.4421691894531,283.11187744140625,294.4096984863281,298.0403747558594,293.1499938964844,293.1499938964844,279.1499938964844,33498.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968769907951355,1.0,0.0,0.0,3.730448961257935,3.730473279953003,9.285717510465474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.49609375,0.0,1605.4002685546875,1895.4371337890625,0.0,4030.36474609375,0.9217440485954284,1.0,0.0,3.0,1.0,0.0
18118440,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8011839389801025,0.4030122458934784,0.3668451011180877,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9275653958320618,0.6282441020011902,0.5975712537765503,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8411611318588257,0.5563874840736389,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8110897541046143,0.4183997213840484,0.4006335735321045,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835595965385437,0.247397169470787,1.1371722221374512,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.93145751953125,297.2917175292969,285.0054626464844,1.0,0.7033832669258118,0.3311851322650909,0.3311851322650909,1.0,1.0,-3.673514842987061,0.8980448246002197,2.775470018386841,0.0712023079395294,0.9598686695098876,0.9598686695098876,0.0,239.9195251464844,247.0,57262.21484375,0.0,4334.44189453125,1.0,279.4421691894531,283.11187744140625,294.4096984863281,298.0403747558594,293.1499938964844,293.1499938964844,279.1499938964844,33498.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968769907951355,1.0,0.0,0.0,3.730448961257935,3.730473279953003,9.285717510465474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.49609375,0.0,1605.4002685546875,1895.4371337890625,0.0,4030.36474609375,0.9217440485954284,1.0,0.0,3.0,1.0,0.0
18118500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.799793004989624,0.402363508939743,0.3665711283683777,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9256373643875122,0.6272460222244263,0.59696364402771,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8427050113677979,0.5587973594665527,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8099462985992432,0.4181544482707977,0.4006417393684387,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6826328039169312,0.2473501116037368,1.1377522945404053,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.92535400390625,297.2868957519531,284.8789367675781,1.0,0.7044054865837097,0.3310700058937073,0.3310700058937073,1.0,1.0,-3.676065444946289,0.8984168171882629,2.777648687362671,0.0710610374808311,0.8740307092666626,0.8740307092666626,0.0,241.3640289306641,247.0,58212.02734375,0.0,4350.47998046875,1.0,279.19635009765625,282.9610595703125,294.4592590332031,298.2505187988281,293.1499938964844,293.1499938964844,279.1499938964844,37451.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753419756889344,1.0,0.0,0.0,3.7019331455230713,3.701957941055298,9.144299042418425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.107421875,0.0,1602.7305908203125,1895.4371337890625,0.0,4088.103515625,0.9158880710601808,1.0,0.0,3.0,1.0,0.0
18118560,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.79784095287323,0.4015725255012512,0.3659289479255676,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.923092484474182,0.626075804233551,0.5959482789039612,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8439553380012512,0.5618066191673279,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8083192706108093,0.4177625775337219,0.4003621637821197,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6812652349472046,0.2471817433834076,1.1374484300613403,284.8985900878906,284.95001220703125,299.8880920410156,291.4165954589844,297.9175109863281,297.27978515625,284.9001159667969,1.0,0.7053408622741699,0.3309540748596191,0.3309540748596191,1.0,1.0,-3.676991701126098,0.8983079791069031,2.77868390083313,0.0707833617925643,0.8649718165397644,0.8649718165397644,0.0,243.0648803710937,250.0,57989.93359375,0.0,4363.69970703125,1.0,279.15692138671875,282.98162841796875,294.4439697265625,298.1880798339844,293.1499938964844,293.1499938964844,279.45001220703125,38835.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977945864200592,1.0,0.0,0.0,3.6217353343963614,3.621759414672852,8.752390385780018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.36962890625,0.0,1522.999755859375,1895.4371337890625,0.0,4110.84228515625,0.901178240776062,1.0,0.0,3.0,1.0,0.0
18118620,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7950793504714966,0.4011100232601166,0.365365207195282,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9192715287208556,0.6249029636383057,0.5946725010871887,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8478879928588867,0.5666369795799255,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8059408068656921,0.417792946100235,0.4002876877784729,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793205738067627,0.2473466545343399,1.1380348205566406,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125671386719,297.2798156738281,285.0048522949219,1.0,0.7072858214378357,0.3307222723960876,0.3307222723960876,1.0,1.0,-3.6812002658844,0.898788332939148,2.782411813735962,0.0702695995569229,0.959280014038086,0.959280014038086,0.0,245.93788146972656,253.0,57258.26171875,0.0,4393.32275390625,1.0,279.442138671875,283.1119079589844,294.3801574707031,298.0106201171875,293.1499938964844,293.1499938964844,279.1499938964844,33524.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699351191520692,1.0,0.0,0.0,3.730282783508301,3.730307102203369,9.284891007155238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.951171875,0.0,1605.40869140625,1895.4371337890625,0.0,4040.63720703125,0.9216621518135072,1.0,0.0,3.0,1.0,0.0
18118680,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7950793504714966,0.4011100232601166,0.365365207195282,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9192715287208556,0.6249029636383057,0.5946725010871887,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8478879928588867,0.5666369795799255,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8059408068656921,0.417792946100235,0.4002876877784729,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793205738067627,0.2473466545343399,1.1380348205566406,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125671386719,297.2798156738281,285.0048522949219,1.0,0.7072858214378357,0.3307222723960876,0.3307222723960876,1.0,1.0,-3.6812002658844,0.898788332939148,2.782411813735962,0.0702695995569229,0.959280014038086,0.959280014038086,0.0,245.93788146972656,253.0,57258.26171875,0.0,4393.32275390625,1.0,279.442138671875,283.1119079589844,294.3801574707031,298.0106201171875,293.1499938964844,293.1499938964844,279.1499938964844,33524.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699351191520692,1.0,0.0,0.0,3.730282783508301,3.730307102203369,9.284891007155238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.951171875,0.0,1605.40869140625,1895.4371337890625,0.0,4040.63720703125,0.9216621518135072,1.0,0.0,3.0,1.0,0.0
18118740,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7917885780334473,0.3996463716030121,0.3644203543663025,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.91496080160141,0.6227211952209473,0.5930285453796387,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8503145575523376,0.5720417499542236,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8031353950500488,0.4171496927738189,0.4000054597854614,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.67706698179245,0.2471031993627548,1.1381748914718628,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.89825439453125,297.2677307128906,284.9003295898437,1.0,0.709218442440033,0.3304904401302337,0.3304904401302337,1.0,1.0,-3.6844234466552734,0.898971438407898,2.785451889038086,0.0698234960436821,0.8649969696998596,0.8649969696998596,0.0,249.11756896972656,256.0,57990.49609375,0.0,4422.2080078125,1.0,279.1576843261719,282.9826354980469,294.4128723144531,298.1563415527344,293.1499938964844,293.1499938964844,279.45001220703125,38681.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979048788547516,1.0,0.0,0.0,3.622256994247437,3.622281074523926,8.754911959840683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.69921875,0.0,1522.432861328125,1895.4371337890625,0.0,4120.44970703125,0.9012300968170166,1.0,0.0,3.0,1.0,0.0
18118800,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7917885780334473,0.3996463716030121,0.3644203543663025,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.91496080160141,0.6227211952209473,0.5930285453796387,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8503145575523376,0.5720417499542236,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8031353950500488,0.4171496927738189,0.4000054597854614,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.67706698179245,0.2471031993627548,1.1381748914718628,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.89825439453125,297.2677307128906,284.9003295898437,1.0,0.709218442440033,0.3304904401302337,0.3304904401302337,1.0,1.0,-3.6844234466552734,0.898971438407898,2.785451889038086,0.0698234960436821,0.8649969696998596,0.8649969696998596,0.0,249.11756896972656,256.0,57990.49609375,0.0,4422.2080078125,1.0,279.1576843261719,282.9826354980469,294.4128723144531,298.1563415527344,293.1499938964844,293.1499938964844,279.45001220703125,38681.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979048788547516,1.0,0.0,0.0,3.622256994247437,3.622281074523926,8.754911959840683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.69921875,0.0,1522.432861328125,1895.4371337890625,0.0,4120.44970703125,0.9012300968170166,1.0,0.0,3.0,1.0,0.0
18118860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7889321446418762,0.3989875316619873,0.3637543618679046,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9111693501472472,0.6213589906692505,0.5916541218757629,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537178635597229,0.577042818069458,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8006300926208496,0.4170008897781372,0.3998391628265381,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6749898195266724,0.2470592856407165,1.1381975412368774,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.8914489746094,297.2657470703125,285.0041809082031,1.0,0.7110956907272339,0.3302690684795379,0.3302690684795379,1.0,1.0,-3.687808990478516,0.8992391228675842,2.788569688796997,0.0693037584424018,0.958146333694458,0.958146333694458,0.0,252.09771728515625,259.0,57231.96484375,0.0,4450.34521484375,1.0,279.442138671875,283.1124572753906,294.3499755859375,297.978515625,293.1499938964844,293.1499938964844,279.1499938964844,33541.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709060788154602,1.0,0.0,0.0,3.727893114089966,3.727917432785034,9.272998795495367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0927734375,0.0,1602.7822265625,1895.4371337890625,0.0,4049.185791015625,0.9211932420730592,1.0,0.0,3.0,1.0,0.0
18118920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7889321446418762,0.3989875316619873,0.3637543618679046,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9111693501472472,0.6213589906692505,0.5916541218757629,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537178635597229,0.577042818069458,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8006300926208496,0.4170008897781372,0.3998391628265381,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6749898195266724,0.2470592856407165,1.1381975412368774,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.8914489746094,297.2657470703125,285.0041809082031,1.0,0.7110956907272339,0.3302690684795379,0.3302690684795379,1.0,1.0,-3.687808990478516,0.8992391228675842,2.788569688796997,0.0693037584424018,0.958146333694458,0.958146333694458,0.0,252.09771728515625,259.0,57231.96484375,0.0,4450.34521484375,1.0,279.442138671875,283.1124572753906,294.3499755859375,297.978515625,293.1499938964844,293.1499938964844,279.1499938964844,33541.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709060788154602,1.0,0.0,0.0,3.727893114089966,3.727917432785034,9.272998795495367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0927734375,0.0,1602.7822265625,1895.4371337890625,0.0,4049.185791015625,0.9211932420730592,1.0,0.0,3.0,1.0,0.0
