time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118980,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.785200834274292,0.3971147239208221,0.362498939037323,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9066036939620972,0.6187638640403748,0.5896833539009094,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8552358746528625,0.5830624103546143,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7973663210868835,0.4159388542175293,0.3992270827293396,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6721751093864441,0.2463330924510955,1.1365242004394531,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.8731384277344,297.2492980957031,284.8990478515625,1.0,0.7128157615661621,0.3300477266311645,0.3300477266311645,1.0,1.0,-3.6884284019470215,0.8986879587173462,2.789740562438965,0.0687299519777298,0.8628232479095459,0.8628232479095459,0.0,255.5597686767578,262.0,57912.33203125,0.0,4473.873046875,1.0,279.15771484375,282.983642578125,294.3856811523437,298.1238708496094,293.1499938964844,293.1499938964844,279.45001220703125,38777.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979566752910614,1.0,0.0,0.0,3.6164238452911377,3.616447925567627,8.726738087716512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.63916015625,0.0,1516.72607421875,1895.4371337890625,0.0,4124.95654296875,0.8999974727630615,1.0,0.0,3.0,1.0,0.0
18119040,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.785200834274292,0.3971147239208221,0.362498939037323,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9066036939620972,0.6187638640403748,0.5896833539009094,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8552358746528625,0.5830624103546143,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7973663210868835,0.4159388542175293,0.3992270827293396,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6721751093864441,0.2463330924510955,1.1365242004394531,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.8731384277344,297.2492980957031,284.8990478515625,1.0,0.7128157615661621,0.3300477266311645,0.3300477266311645,1.0,1.0,-3.6884284019470215,0.8986879587173462,2.789740562438965,0.0687299519777298,0.8628232479095459,0.8628232479095459,0.0,255.5597686767578,262.0,57912.33203125,0.0,4473.873046875,1.0,279.15771484375,282.983642578125,294.3856811523437,298.1238708496094,293.1499938964844,293.1499938964844,279.45001220703125,38777.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979566752910614,1.0,0.0,0.0,3.6164238452911377,3.616447925567627,8.726738087716512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.63916015625,0.0,1516.72607421875,1895.4371337890625,0.0,4124.95654296875,0.8999974727630615,1.0,0.0,3.0,1.0,0.0
18119100,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7833120226860046,0.3965498208999634,0.3618339598178863,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.904357612133026,0.6178261637687683,0.5886328816413879,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8563874959945679,0.5861046314239502,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7956730723381042,0.4156177639961242,0.3988321125507355,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6706548929214478,0.24603833258152,1.1351182460784912,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8670959472656,297.2453308105469,285.01123046875,1.0,0.7135697603225708,0.3299370408058166,0.3299370408058166,1.0,1.0,-3.687854766845703,0.8981560468673706,2.789698600769043,0.0682976245880127,0.939456820487976,0.939456820487976,0.0,257.2745666503906,262.0,57026.03125,0.0,4483.0908203125,1.0,279.40087890625,283.1195068359375,294.3250732421875,297.9066467285156,293.1499938964844,293.1499938964844,279.45001220703125,34393.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733631014823914,1.0,0.0,0.0,3.658600091934204,3.658623695373535,8.931473871598428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.48974609375,0.0,1530.70654296875,1895.4371337890625,0.0,4070.769775390625,0.9076130390167236,1.0,0.0,3.0,1.0,0.0
18119160,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7819052338600159,0.3960899114608764,0.3614805340766907,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.902639091014862,0.6170186400413513,0.5879269242286682,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8576809167861938,0.5886209607124329,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7943963408470154,0.4154045879840851,0.3986749947071075,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6694868206977844,0.2458153814077377,1.1343387365341189,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.86236572265625,297.2431945800781,285.0008239746094,1.0,0.7143635153770447,0.3298415541648865,0.3298415541648865,1.0,1.0,-3.688479661941528,0.898022472858429,2.790457248687744,0.0680149868130683,0.9532846808433532,0.9532846808433532,0.0,258.7539367675781,265.0,57098.8515625,0.0,4494.15380859375,1.0,279.4430847167969,283.1127319335937,294.32696533203125,297.94677734375,293.1499938964844,293.1499938964844,279.1499938964844,33584.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707732796669006,1.0,0.0,0.0,3.720428228378296,3.720452547073364,9.235898801307484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.4404296875,0.0,1594.5189208984375,1895.4371337890625,0.0,4048.01708984375,0.9192689061164856,1.0,0.0,3.0,1.0,0.0
18119220,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7780858874320984,0.3940076231956482,0.3600204885005951,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8982850313186646,0.614199161529541,0.5857259035110474,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8583916425704956,0.5947269201278687,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7910104393959045,0.4141186475753784,0.3978292346000671,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664235591888428,0.2447804659605026,1.1311547756195068,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8418884277344,297.2248229980469,284.8986511230469,1.0,0.7157601118087769,0.3296506404876709,0.3296506404876709,1.0,1.0,-3.686579704284668,0.8968316912651062,2.789747953414917,0.0673535168170929,0.8585057854652405,0.8585057854652405,0.0,262.2122497558594,268.0,57716.31640625,0.0,4510.6484375,1.0,279.1578369140625,282.9880676269531,294.368896484375,298.09393310546875,293.1499938964844,293.1499938964844,279.45001220703125,38914.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789164662361144,1.0,0.0,0.0,3.600080728530884,3.600104808807373,8.648041784908855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.6123046875,0.0,1499.8421630859375,1895.4371337890625,0.0,4119.2978515625,0.896490752696991,1.0,0.0,3.0,1.0,0.0
18119280,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7780858874320984,0.3940076231956482,0.3600204885005951,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8982850313186646,0.614199161529541,0.5857259035110474,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8583916425704956,0.5947269201278687,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7910104393959045,0.4141186475753784,0.3978292346000671,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664235591888428,0.2447804659605026,1.1311547756195068,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8418884277344,297.2248229980469,284.8986511230469,1.0,0.7157601118087769,0.3296506404876709,0.3296506404876709,1.0,1.0,-3.686579704284668,0.8968316912651062,2.789747953414917,0.0673535168170929,0.8585057854652405,0.8585057854652405,0.0,262.2122497558594,268.0,57716.31640625,0.0,4510.6484375,1.0,279.1578369140625,282.9880676269531,294.368896484375,298.09393310546875,293.1499938964844,293.1499938964844,279.45001220703125,38914.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789164662361144,1.0,0.0,0.0,3.600080728530884,3.600104808807373,8.648041784908855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.6123046875,0.0,1499.8421630859375,1895.4371337890625,0.0,4119.2978515625,0.896490752696991,1.0,0.0,3.0,1.0,0.0
18119340,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7747347354888916,0.3928115367889404,0.3588595986366272,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8943533301353455,0.6122695803642273,0.5838086605072021,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.8601032495498657,0.5997107028961182,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7879573702812195,0.4134068787097931,0.3971192240715027,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635746359825134,0.2440342754125595,1.127926468849182,284.9993896484375,284.95001220703125,299.7331237792969,291.34405517578125,297.8293151855469,297.21728515625,284.9985656738281,1.0,0.7169905304908752,0.3294596970081329,0.3294596970081329,1.0,1.0,-3.684130907058716,0.8954851627349854,2.7886457443237305,0.0665308386087417,0.9466139674186708,0.9466139674186708,0.0,265.4152526855469,271.0,56877.77734375,0.0,4524.0,1.0,279.4419860839844,283.1158447265625,294.3163146972656,297.9212646484375,293.1499938964844,293.1499938964844,279.1499938964844,33718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696998000144958,1.0,0.0,0.0,3.701282501220703,3.701306819915772,9.141085683950224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.1279296875,0.0,1573.6610107421875,1895.4371337890625,0.0,4038.56396484375,0.9152451157569884,1.0,0.0,3.0,1.0,0.0
18119400,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7747347354888916,0.3928115367889404,0.3588595986366272,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8943533301353455,0.6122695803642273,0.5838086605072021,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.8601032495498657,0.5997107028961182,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7879573702812195,0.4134068787097931,0.3971192240715027,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635746359825134,0.2440342754125595,1.127926468849182,284.9993896484375,284.95001220703125,299.7331237792969,291.34405517578125,297.8293151855469,297.21728515625,284.9985656738281,1.0,0.7169905304908752,0.3294596970081329,0.3294596970081329,1.0,1.0,-3.684130907058716,0.8954851627349854,2.7886457443237305,0.0665308386087417,0.9466139674186708,0.9466139674186708,0.0,265.4152526855469,271.0,56877.77734375,0.0,4524.0,1.0,279.4419860839844,283.1158447265625,294.3163146972656,297.9212646484375,293.1499938964844,293.1499938964844,279.1499938964844,33718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696998000144958,1.0,0.0,0.0,3.701282501220703,3.701306819915772,9.141085683950224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.1279296875,0.0,1573.6610107421875,1895.4371337890625,0.0,4038.56396484375,0.9152451157569884,1.0,0.0,3.0,1.0,0.0
18119460,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7704148292541504,0.3905741572380066,0.3572812378406524,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894029855728149,0.6092798709869385,0.5814701318740845,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977250695228576,0.8603946566581726,0.6019206047058105,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840140461921692,0.4119398295879364,0.3961314260959625,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600041389465332,0.2428021728992462,1.1239705085754397,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8083190917969,297.1992492675781,284.8975524902344,1.0,0.7178459167480469,0.3293222486972809,0.3293222486972809,1.0,1.0,-3.676147699356079,0.8926762342453003,2.7834713459014893,0.0656964406371116,0.851929783821106,0.851929783821106,0.0,269.39337158203125,274.0,57395.91796875,0.0,4526.7509765625,1.0,279.157958984375,282.9942626953125,294.3616943359375,298.0674133300781,293.1499938964844,293.1499938964844,279.45001220703125,39087.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773533940315248,1.0,0.0,0.0,3.57452392578125,3.57454776763916,8.525693147021229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.876953125,0.0,1473.4283447265625,1895.4371337890625,0.0,4105.67529296875,0.8909477591514587,1.0,0.0,3.0,1.0,0.0
18119520,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7704148292541504,0.3905741572380066,0.3572812378406524,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894029855728149,0.6092798709869385,0.5814701318740845,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977250695228576,0.8603946566581726,0.6019206047058105,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840140461921692,0.4119398295879364,0.3961314260959625,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600041389465332,0.2428021728992462,1.1239705085754397,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8083190917969,297.1992492675781,284.8975524902344,1.0,0.7178459167480469,0.3293222486972809,0.3293222486972809,1.0,1.0,-3.676147699356079,0.8926762342453003,2.7834713459014893,0.0656964406371116,0.851929783821106,0.851929783821106,0.0,269.39337158203125,274.0,57395.91796875,0.0,4526.7509765625,1.0,279.157958984375,282.9942626953125,294.3616943359375,298.0674133300781,293.1499938964844,293.1499938964844,279.45001220703125,39087.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773533940315248,1.0,0.0,0.0,3.57452392578125,3.57454776763916,8.525693147021229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.876953125,0.0,1473.4283447265625,1895.4371337890625,0.0,4105.67529296875,0.8909477591514587,1.0,0.0,3.0,1.0,0.0
18119580,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7668750882148743,0.389231264591217,0.3560004830360412,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8852406740188599,0.6071779727935791,0.5794077515602112,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.995773196220398,0.8625527620315552,0.6031990647315979,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807207107543945,0.4110550284385681,0.3952703177928924,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569353938102722,0.2418870478868484,1.1200239658355713,284.9953308105469,284.95001220703125,299.6763916015625,291.34307861328125,297.7981262207031,297.19580078125,284.9945068359375,1.0,0.7184086441993713,0.3291847705841064,0.3291847705841064,1.0,1.0,-3.667866468429565,0.8897973895072937,2.778069257736206,0.0645687058568,0.935958206653595,0.935958206653595,0.0,272.70147705078125,277.0,56498.69140625,0.0,4524.4833984375,1.0,279.4417724609375,283.12030029296875,294.3123474121094,297.8937072753906,293.1499938964844,293.1499938964844,279.1499938964844,33846.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967528223991394,1.0,0.0,0.0,3.67181658744812,3.6718404293060303,8.99611961813207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3193359375,0.0,1541.3671875,1895.4371337890625,0.0,4019.40185546875,0.9087032675743104,1.0,0.0,3.0,1.0,0.0
18119640,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7668750882148743,0.389231264591217,0.3560004830360412,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8852406740188599,0.6071779727935791,0.5794077515602112,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.995773196220398,0.8625527620315552,0.6031990647315979,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807207107543945,0.4110550284385681,0.3952703177928924,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569353938102722,0.2418870478868484,1.1200239658355713,284.9953308105469,284.95001220703125,299.6763916015625,291.34307861328125,297.7981262207031,297.19580078125,284.9945068359375,1.0,0.7184086441993713,0.3291847705841064,0.3291847705841064,1.0,1.0,-3.667866468429565,0.8897973895072937,2.778069257736206,0.0645687058568,0.935958206653595,0.935958206653595,0.0,272.70147705078125,277.0,56498.69140625,0.0,4524.4833984375,1.0,279.4417724609375,283.12030029296875,294.3123474121094,297.8937072753906,293.1499938964844,293.1499938964844,279.1499938964844,33846.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967528223991394,1.0,0.0,0.0,3.67181658744812,3.6718404293060303,8.99611961813207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3193359375,0.0,1541.3671875,1895.4371337890625,0.0,4019.40185546875,0.9087032675743104,1.0,0.0,3.0,1.0,0.0
18119700,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.76513671875,0.3881367146968841,0.3553394377231598,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8832040429115295,0.6057052612304688,0.5783684253692627,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9948066473007202,0.8629569411277771,0.6038308143615723,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.779123842716217,0.4103332757949829,0.3948512077331543,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6554665565490723,0.2412705421447754,1.118163824081421,284.8746032714844,284.95001220703125,299.661376953125,291.3439025878906,297.7893371582031,297.189453125,284.8734741210937,1.0,0.718680739402771,0.329116016626358,0.329116016626358,1.0,1.0,-3.663846492767334,0.88838791847229,2.775458335876465,0.0641520991921424,0.8501361012458801,0.8501361012458801,0.0,274.35174560546875,277.0,57275.984375,0.0,4523.64111328125,1.0,279.1978454589844,282.9779968261719,294.3697204589844,298.1018371582031,293.1499938964844,293.1499938964844,279.1499938964844,38302.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97312992811203,1.0,0.0,0.0,3.625654935836792,3.625679254531861,8.771345960667531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9169921875,0.0,1523.3638916015625,1895.4371337890625,0.0,4068.724365234375,0.8992587327957153,1.0,0.0,3.0,1.0,0.0
18119760,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7628600597381592,0.386918157339096,0.3543353974819183,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8806178569793701,0.6040821671485901,0.5769493579864502,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.993356704711914,0.8632378578186035,0.6040615439414978,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.777033269405365,0.4094787240028381,0.3941587507724762,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6535773873329163,0.2405396252870559,1.1154576539993286,284.89794921875,284.95001220703125,299.64605712890625,291.3451232910156,297.77960205078125,297.1817932128906,284.89923095703125,1.0,0.7187799215316772,0.3291123211383819,0.3291123211383819,1.0,1.0,-3.6571223735809326,0.8863857388496399,2.770736694335937,0.0636965855956077,0.8440096378326416,0.8440096378326416,0.0,276.3397827148437,280.0,56931.34765625,0.0,4517.41259765625,1.0,279.15753173828125,283.0057678222656,294.3620910644531,298.0389709472656,293.1499938964844,293.1499938964844,279.45001220703125,39389.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746554493904114,1.0,0.0,0.0,3.534003734588623,3.534027338027954,8.333497589774197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.7568359375,0.0,1432.46142578125,1895.4371337890625,0.0,4082.094970703125,0.8822556734085083,1.0,0.0,3.0,1.0,0.0
18119820,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7596558928489685,0.3854920566082001,0.3529717326164245,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768329620361328,0.6018710136413574,0.574774980545044,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916357398033142,0.8653756976127625,0.6053862571716309,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740489840507507,0.4084971845149994,0.3931942582130432,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.650763988494873,0.2395217716693878,1.1109960079193115,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7702941894531,297.17999267578125,284.9930725097656,1.0,0.7190700769424438,0.3291049003601074,0.3291049003601074,1.0,1.0,-3.6479225158691406,0.8836622834205627,2.7642602920532227,0.0629351362586021,0.9261416792869568,0.9261416792869568,0.0,279.2872314453125,283.0,56071.484375,0.0,4510.33984375,1.0,279.44146728515625,283.1282043457031,294.31610107421875,297.8699645996094,293.1499938964844,293.1499938964844,279.1499938964844,33845.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644480347633362,1.0,0.0,0.0,3.6359071731567374,3.63593053817749,8.821021424409992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.697265625,0.0,1501.484619140625,1895.4371337890625,0.0,3992.135498046875,0.9006344079971313,1.0,0.0,3.0,1.0,0.0
18119880,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7596558928489685,0.3854920566082001,0.3529717326164245,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768329620361328,0.6018710136413574,0.574774980545044,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916357398033142,0.8653756976127625,0.6053862571716309,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740489840507507,0.4084971845149994,0.3931942582130432,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.650763988494873,0.2395217716693878,1.1109960079193115,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7702941894531,297.17999267578125,284.9930725097656,1.0,0.7190700769424438,0.3291049003601074,0.3291049003601074,1.0,1.0,-3.6479225158691406,0.8836622834205627,2.7642602920532227,0.0629351362586021,0.9261416792869568,0.9261416792869568,0.0,279.2872314453125,283.0,56071.484375,0.0,4510.33984375,1.0,279.44146728515625,283.1282043457031,294.31610107421875,297.8699645996094,293.1499938964844,293.1499938964844,279.1499938964844,33845.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644480347633362,1.0,0.0,0.0,3.6359071731567374,3.63593053817749,8.821021424409992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.697265625,0.0,1501.484619140625,1895.4371337890625,0.0,3992.135498046875,0.9006344079971313,1.0,0.0,3.0,1.0,0.0
18119940,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7558594346046448,0.3831099569797516,0.3512250781059265,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.872447669506073,0.5986829400062561,0.5722081661224365,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9892406463623048,0.8659050464630127,0.6061354279518127,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705498933792114,0.4068381190299988,0.391987681388855,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6475610733032227,0.2380764037370681,1.105934977531433,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.751953125,297.1668701171875,284.9010009765625,1.0,0.7192423343658447,0.3290974795818329,0.3290974795818329,1.0,1.0,-3.636103391647339,0.8801588416099548,2.75594449043274,0.062208030372858,0.8372759222984314,0.8372759222984314,0.0,282.7567138671875,286.0,56485.671875,0.0,4499.279296875,1.0,279.1585388183594,283.0174255371094,294.3683166503906,298.0164794921875,293.1499938964844,293.1499938964844,279.45001220703125,39197.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713472127914428,1.0,0.0,0.0,3.4974608421325684,3.497483968734741,8.162045332937851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.71484375,0.0,1392.9149169921875,1895.4371337890625,0.0,4053.06591796875,0.8740469217300415,1.0,0.0,3.0,1.0,0.0
18120000,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7558594346046448,0.3831099569797516,0.3512250781059265,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.872447669506073,0.5986829400062561,0.5722081661224365,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9892406463623048,0.8659050464630127,0.6061354279518127,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705498933792114,0.4068381190299988,0.391987681388855,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6475610733032227,0.2380764037370681,1.105934977531433,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.751953125,297.1668701171875,284.9010009765625,1.0,0.7192423343658447,0.3290974795818329,0.3290974795818329,1.0,1.0,-3.636103391647339,0.8801588416099548,2.75594449043274,0.062208030372858,0.8372759222984314,0.8372759222984314,0.0,282.7567138671875,286.0,56485.671875,0.0,4499.279296875,1.0,279.1585388183594,283.0174255371094,294.3683166503906,298.0164794921875,293.1499938964844,293.1499938964844,279.45001220703125,39197.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713472127914428,1.0,0.0,0.0,3.4974608421325684,3.497483968734741,8.162045332937851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.71484375,0.0,1392.9149169921875,1895.4371337890625,0.0,4053.06591796875,0.8740469217300415,1.0,0.0,3.0,1.0,0.0
18120060,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7527880072593689,0.3815833926200866,0.3497885763645172,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.868808388710022,0.596349835395813,0.569937527179718,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9874959588050842,0.8678220510482788,0.607330858707428,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7676771879196167,0.4057590067386627,0.3909426927566528,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6448305249214172,0.2369494438171386,1.1010186672210691,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7424621582031,297.1654052734375,284.9914855957031,1.0,0.7193772196769714,0.3291623294353485,0.3291623294353485,1.0,1.0,-3.625901699066162,0.877365231513977,2.7485365867614746,0.0616139657795429,0.9165988564491272,0.9165988564491272,0.0,285.6181945800781,289.0,55627.87109375,0.0,4488.95263671875,1.0,279.441162109375,283.1363525390625,294.32550048828125,297.8515319824219,293.1499938964844,293.1499938964844,279.1499938964844,33830.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610551595687866,1.0,0.0,0.0,3.598860502243042,3.598883628845215,8.642180659990117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.900390625,0.0,1461.0106201171875,1895.4371337890625,0.0,3961.98583984375,0.8923002481460571,1.0,0.0,3.0,1.0,0.0
18120120,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7527880072593689,0.3815833926200866,0.3497885763645172,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.868808388710022,0.596349835395813,0.569937527179718,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9874959588050842,0.8678220510482788,0.607330858707428,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7676771879196167,0.4057590067386627,0.3909426927566528,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6448305249214172,0.2369494438171386,1.1010186672210691,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7424621582031,297.1654052734375,284.9914855957031,1.0,0.7193772196769714,0.3291623294353485,0.3291623294353485,1.0,1.0,-3.625901699066162,0.877365231513977,2.7485365867614746,0.0616139657795429,0.9165988564491272,0.9165988564491272,0.0,285.6181945800781,289.0,55627.87109375,0.0,4488.95263671875,1.0,279.441162109375,283.1363525390625,294.32550048828125,297.8515319824219,293.1499938964844,293.1499938964844,279.1499938964844,33830.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610551595687866,1.0,0.0,0.0,3.598860502243042,3.598883628845215,8.642180659990117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.900390625,0.0,1461.0106201171875,1895.4371337890625,0.0,3961.98583984375,0.8923002481460571,1.0,0.0,3.0,1.0,0.0
18120180,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7491200566291809,0.3791252076625824,0.3479639291763305,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8645630478858948,0.5930632948875427,0.5672675371170044,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9850262999534608,0.8681477904319763,0.6079317331314087,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7642828226089478,0.4040173590183258,0.3896507918834686,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6417036652565002,0.2354033887386322,1.0954818725585938,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7240600585937,297.1527404785156,284.9025573730469,1.0,0.7194091081619263,0.3292271792888641,0.3292271792888641,1.0,1.0,-3.613011598587036,0.8737766742706299,2.7392349243164062,0.0610448792576789,0.8302578926086426,0.8302578926086426,0.0,289.041015625,292.0,56006.54296875,0.0,4474.73583984375,1.0,279.1588439941406,283.02947998046875,294.3794860839844,297.9979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39193.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678477644920348,1.0,0.0,0.0,3.4574837684631348,3.4575064182281494,7.9765220561967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.13232421875,0.0,1351.9776611328125,1895.4371337890625,0.0,4022.22509765625,0.865218460559845,1.0,0.0,3.0,1.0,0.0
18120240,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7491200566291809,0.3791252076625824,0.3479639291763305,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8645630478858948,0.5930632948875427,0.5672675371170044,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9850262999534608,0.8681477904319763,0.6079317331314087,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7642828226089478,0.4040173590183258,0.3896507918834686,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6417036652565002,0.2354033887386322,1.0954818725585938,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7240600585937,297.1527404785156,284.9025573730469,1.0,0.7194091081619263,0.3292271792888641,0.3292271792888641,1.0,1.0,-3.613011598587036,0.8737766742706299,2.7392349243164062,0.0610448792576789,0.8302578926086426,0.8302578926086426,0.0,289.041015625,292.0,56006.54296875,0.0,4474.73583984375,1.0,279.1588439941406,283.02947998046875,294.3794860839844,297.9979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39193.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678477644920348,1.0,0.0,0.0,3.4574837684631348,3.4575064182281494,7.9765220561967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.13232421875,0.0,1351.9776611328125,1895.4371337890625,0.0,4022.22509765625,0.865218460559845,1.0,0.0,3.0,1.0,0.0
18120300,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7473965883255005,0.3782702386379242,0.3470666408538818,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.862554669380188,0.5917853713035583,0.565928041934967,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9838912487030028,0.8689600229263306,0.6082884669303894,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7626692056655884,0.4033842086791992,0.3889779448509216,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6401836276054382,0.2347488403320312,1.0924794673919678,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7186889648437,297.1514587402344,285.004638671875,1.0,0.7193594574928284,0.3292596042156219,0.3292596042156219,1.0,1.0,-3.606322050094605,0.871914267539978,2.734407901763916,0.0606183856725692,0.900078296661377,0.900078296661377,0.0,290.6219787597656,292.0,55147.9765625,0.0,4466.1904296875,1.0,279.39697265625,283.155029296875,294.3272399902344,297.7903137207031,293.1499938964844,293.1499938964844,279.45001220703125,34401.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607956409454346,1.0,0.0,0.0,3.5021896362304688,3.5022120475769043,8.184132411770406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.94677734375,0.0,1363.3800048828125,1895.4371337890625,0.0,3959.67529296875,0.8727964162826538,1.0,0.0,3.0,1.0,0.0
18120360,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7461172938346863,0.3774990141391754,0.3464433252811432,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8610050082206726,0.5906081795692444,0.5648884177207947,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9831920266151428,0.86983323097229,0.6089712381362915,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7614656686782837,0.402842253446579,0.3885201215744018,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6390020251274109,0.234167605638504,1.090097427368164,284.9900817871094,284.95001220703125,299.476806640625,291.37158203125,297.7142028808594,297.1514587402344,284.98895263671875,1.0,0.7194156646728516,0.3293160498142242,0.3293160498142242,1.0,1.0,-3.601724863052368,0.8707379698753357,2.730986833572388,0.0604616180062294,0.9066159725189208,0.9066159725189208,0.0,291.8899230957031,295.0,55163.421875,0.0,4461.4404296875,1.0,279.4417419433594,283.14410400390625,294.3371276855469,297.8346252441406,293.1499938964844,293.1499938964844,279.1499938964844,33749.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574189186096193,1.0,0.0,0.0,3.5621840953826904,3.562206983566284,8.466931262773869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.5341796875,0.0,1421.2144775390625,1895.4371337890625,0.0,3929.544921875,0.8837802410125732,1.0,0.0,3.0,1.0,0.0
18120420,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7425649166107178,0.374969869852066,0.344551146030426,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8568940162658691,0.5872276425361633,0.5621254444122314,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9806399345397948,0.8699519038200378,0.6094290018081665,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7581714987754822,0.4010227918624878,0.3871515393257141,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6359354257583618,0.2325262278318405,1.084118127822876,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6957092285156,297.13916015625,284.9040222167969,1.0,0.719327449798584,0.3294290006160736,0.3294290006160736,1.0,1.0,-3.5878448486328125,0.867005467414856,2.720839262008667,0.0599811933934688,0.823039710521698,0.823039710521698,0.0,295.28387451171875,298.0,55499.5703125,0.0,4444.46240234375,1.0,279.1592102050781,283.0420227050781,294.3927001953125,297.9800720214844,293.1499938964844,293.1499938964844,279.45001220703125,39188.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641450643539428,1.0,0.0,0.0,3.415661096572876,3.4156835079193115,7.784717013237241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.7998046875,0.0,1310.076171875,1895.4371337890625,0.0,3989.448486328125,0.8560042977333069,1.0,0.0,3.0,1.0,0.0
18120480,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7425649166107178,0.374969869852066,0.344551146030426,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8568940162658691,0.5872276425361633,0.5621254444122314,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9806399345397948,0.8699519038200378,0.6094290018081665,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7581714987754822,0.4010227918624878,0.3871515393257141,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6359354257583618,0.2325262278318405,1.084118127822876,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6957092285156,297.13916015625,284.9040222167969,1.0,0.719327449798584,0.3294290006160736,0.3294290006160736,1.0,1.0,-3.5878448486328125,0.867005467414856,2.720839262008667,0.0599811933934688,0.823039710521698,0.823039710521698,0.0,295.28387451171875,298.0,55499.5703125,0.0,4444.46240234375,1.0,279.1592102050781,283.0420227050781,294.3927001953125,297.9800720214844,293.1499938964844,293.1499938964844,279.45001220703125,39188.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641450643539428,1.0,0.0,0.0,3.415661096572876,3.4156835079193115,7.784717013237241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.7998046875,0.0,1310.076171875,1895.4371337890625,0.0,3989.448486328125,0.8560042977333069,1.0,0.0,3.0,1.0,0.0
18120540,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7396330237388611,0.3732471764087677,0.3429613709449768,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8534287810325623,0.5846532583236694,0.5596529841423035,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9787226915359496,0.871397078037262,0.6103232502937317,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554209232330322,0.3997550308704376,0.3859469294548034,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332589983940125,0.2311879992485046,1.0783153772354126,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6854553222656,297.1379699707031,284.987548828125,1.0,0.7192226648330688,0.3295419216156006,0.3295419216156006,1.0,1.0,-3.575596809387207,0.8637574911117554,2.711839199066162,0.0594268105924129,0.8966874480247498,0.8966874480247498,0.0,298.12127685546875,301.0,54664.75390625,0.0,4428.6015625,1.0,279.44049072265625,283.15362548828125,294.3516540527344,297.81842041015625,293.1499938964844,293.1499938964844,279.75,33854.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536898732185364,1.0,0.0,0.0,3.51927137374878,3.519293785095215,8.264162261184538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.435546875,0.0,1377.05224609375,1895.4371337890625,0.0,3896.141845703125,0.8744747042655945,1.0,0.0,3.0,1.0,0.0
18120600,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7396330237388611,0.3732471764087677,0.3429613709449768,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8534287810325623,0.5846532583236694,0.5596529841423035,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9787226915359496,0.871397078037262,0.6103232502937317,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554209232330322,0.3997550308704376,0.3859469294548034,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332589983940125,0.2311879992485046,1.0783153772354126,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6854553222656,297.1379699707031,284.987548828125,1.0,0.7192226648330688,0.3295419216156006,0.3295419216156006,1.0,1.0,-3.575596809387207,0.8637574911117554,2.711839199066162,0.0594268105924129,0.8966874480247498,0.8966874480247498,0.0,298.12127685546875,301.0,54664.75390625,0.0,4428.6015625,1.0,279.44049072265625,283.15362548828125,294.3516540527344,297.81842041015625,293.1499938964844,293.1499938964844,279.75,33854.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536898732185364,1.0,0.0,0.0,3.51927137374878,3.519293785095215,8.264162261184538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.435546875,0.0,1377.05224609375,1895.4371337890625,0.0,3896.141845703125,0.8744747042655945,1.0,0.0,3.0,1.0,0.0
18120660,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7371599674224854,0.3717056810855865,0.3416878879070282,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8504517078399658,0.5823106169700623,0.5575592517852783,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9772066473960876,0.8729827404022217,0.6115102767944336,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7531288266181946,0.3987001180648803,0.3850507736206054,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6309839487075806,0.2300203889608383,1.0735498666763306,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6767578125,297.1388854980469,285.0414123535156,1.0,0.7193456888198853,0.3296993672847748,0.3296993672847748,1.0,1.0,-3.566162109375,0.8614712953567505,2.70469069480896,0.0592882484197616,0.9970515966415404,0.9970515966415404,0.0,300.7294006347656,304.0,54109.53515625,0.0,4418.99462890625,1.0,279.7412109375,283.231689453125,294.3634338378906,297.7793884277344,293.1499938964844,293.1499938964844,279.45001220703125,31260.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451023936271667,1.0,0.0,0.0,3.709345579147339,3.709369421005249,9.180955657939194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.77587890625,0.0,1564.16162109375,1895.4371337890625,0.0,3818.7353515625,0.9152211546897888,1.0,0.0,3.0,1.0,0.0
18120720,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7371599674224854,0.3717056810855865,0.3416878879070282,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8504517078399658,0.5823106169700623,0.5575592517852783,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9772066473960876,0.8729827404022217,0.6115102767944336,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7531288266181946,0.3987001180648803,0.3850507736206054,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6309839487075806,0.2300203889608383,1.0735498666763306,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6767578125,297.1388854980469,285.0414123535156,1.0,0.7193456888198853,0.3296993672847748,0.3296993672847748,1.0,1.0,-3.566162109375,0.8614712953567505,2.70469069480896,0.0592882484197616,0.9970515966415404,0.9970515966415404,0.0,300.7294006347656,304.0,54109.53515625,0.0,4418.99462890625,1.0,279.7412109375,283.231689453125,294.3634338378906,297.7793884277344,293.1499938964844,293.1499938964844,279.45001220703125,31260.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451023936271667,1.0,0.0,0.0,3.709345579147339,3.709369421005249,9.180955657939194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.77587890625,0.0,1564.16162109375,1895.4371337890625,0.0,3818.7353515625,0.9152211546897888,1.0,0.0,3.0,1.0,0.0
18120780,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7336925268173218,0.3689292669296264,0.3397178947925567,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8465045690536499,0.5787159204483032,0.5547593832015991,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9743706583976746,0.8722498416900635,0.6115541458129883,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7499532699584961,0.3966969549655914,0.3836377561092376,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6280091404914856,0.228269338607788,1.0675007104873655,284.8812866210937,284.95001220703125,299.3256530761719,291.3988037109375,297.6556091308594,297.1231689453125,284.8822631835937,1.0,0.7192131280899048,0.3298468887805938,0.3298468887805938,1.0,1.0,-3.5515151023864746,0.857606053352356,2.693908929824829,0.0589294396340847,0.875052273273468,0.875052273273468,0.0,304.21588134765625,304.0,54910.71484375,0.0,4400.70166015625,1.0,279.45849609375,283.04833984375,294.4360046386719,297.987060546875,293.1499938964844,293.1499938964844,279.45001220703125,38005.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561302065849304,1.0,0.0,0.0,3.654207229614258,3.654231548309326,8.910039355214394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.9150390625,0.0,1552.8756103515625,1895.4371337890625,0.0,3918.01611328125,0.9071775674819946,1.0,0.0,3.0,1.0,0.0
