time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120840,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7334186434745789,0.3687433302402496,0.3395515382289886,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8461987376213074,0.5784706473350525,0.5545312166213989,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9741325378417968,0.8722113370895386,0.6115182042121887,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7497011423110962,0.3965549170970917,0.3835110068321228,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6277726292610168,0.2281416207551956,1.0669835805892944,284.88311767578125,284.95001220703125,299.3231201171875,291.3992004394531,297.6542053222656,297.1221923828125,284.884033203125,1.0,0.7191811800003052,0.3298567831516266,0.3298567831516266,1.0,1.0,-3.550222396850586,0.8572553396224976,2.692966938018799,0.0588700585067272,0.8734652400016785,0.8734652400016785,0.0,304.475341796875,292.0,54876.6171875,0.0,4398.80078125,1.0,279.4569091796875,283.0506896972656,294.4335021972656,297.9800720214844,293.1499938964844,293.1499938964844,279.75,38066.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562678337097168,1.0,0.0,0.0,3.647740125656128,3.647764444351196,8.878529911271471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.87841796875,0.0,1546.1048583984375,1895.4371337890625,0.0,3919.248046875,0.9059262871742249,1.0,0.0,3.0,1.0,0.0
18120900,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7328588366508484,0.3676356673240661,0.3382872343063354,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8456785678863525,0.5768944025039673,0.5527696013450623,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9744505286216736,0.8725298643112183,0.6113870143890381,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7493645548820496,0.3956866860389709,0.3824926614761352,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6272000670433044,0.2272789180278778,1.0625416040420532,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.6469116210937,297.119140625,284.99713134765625,1.0,0.7171854972839355,0.3299354910850525,0.3299354910850525,1.0,1.0,-3.5398526191711426,0.8544396758079529,2.685413122177124,0.0583668053150177,0.94538152217865,0.94538152217865,0.0,303.4349670410156,292.0,53866.78515625,0.0,4364.71630859375,1.0,279.7014465332031,283.1897277832031,294.3738708496094,297.7622375488281,293.1499938964844,293.1499938964844,279.75,34382.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501135945320128,1.0,0.0,0.0,3.683038234710693,3.683062314987183,9.051191227626988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.1416015625,0.0,1558.0250244140625,1895.4371337890625,0.0,3863.9853515625,0.9129644632339478,1.0,0.0,3.0,1.0,0.0
18120960,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7335507273674011,0.3667424023151397,0.3373481035232544,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8465623259544373,0.5755433440208435,0.551352322101593,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9763680696487428,0.8731018304824829,0.6116860508918762,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7502670884132385,0.394999235868454,0.3816982805728912,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6276167631149292,0.2265473008155822,1.0586005449295044,284.98760986328125,284.95001220703125,299.2825622558594,291.4052429199219,297.64178466796875,297.11895751953125,284.9862365722656,1.0,0.7147195935249329,0.3300508260726928,0.3300508260726928,1.0,1.0,-3.531679153442383,0.8523804545402527,2.6792986392974854,0.0581330843269825,0.9545837640762328,0.9545837640762328,0.0,300.4822998046875,280.0,53821.10546875,0.0,4325.10595703125,1.0,279.74322509765625,283.1844177246094,294.3777160644531,297.797119140625,293.1499938964844,293.1499938964844,279.45001220703125,33769.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471381902694702,1.0,0.0,0.0,3.739728212356568,3.739752769470215,9.331971000392514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.439453125,0.0,1618.2093505859375,1895.4371337890625,0.0,3837.144287109375,0.9236916899681092,1.0,0.0,3.0,1.0,0.0
18121020,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7346048951148987,0.3652673959732055,0.3361465036869049,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8479362726211548,0.573550283908844,0.5496171712875366,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9788376688957214,0.8728165626525879,0.6117338538169861,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7516247630119324,0.3938972353935241,0.3807113170623779,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6283721923828125,0.2255458384752273,1.053982138633728,284.8569641113281,284.95001220703125,299.2599182128906,291.4082336425781,297.6311950683594,297.1123962402344,284.85675048828125,1.0,0.7114652395248413,0.330177754163742,0.330177754163742,1.0,1.0,-3.521469831466675,0.8497547507286072,2.671715021133423,0.0579247437417507,0.8555120229721069,0.8555120229721069,0.0,296.446533203125,280.0,54511.4140625,0.0,4273.75732421875,1.0,279.4886169433594,283.0348205566406,294.4387512207031,297.9975891113281,293.1499938964844,293.1499938964844,279.45001220703125,38982.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535151124000548,1.0,0.0,0.0,3.675684690475464,3.6757094860076895,9.015084287966602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.7841796875,0.0,1584.4078369140625,1895.4371337890625,0.0,3894.5732421875,0.9110273122787476,1.0,0.0,3.0,1.0,0.0
18121080,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.735376238822937,0.3639939129352569,0.3348676264286041,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8490310311317444,0.5718307495117188,0.5478682518005371,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9807744026184082,0.8725036978721619,0.611381471157074,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7527031302452087,0.3929153084754944,0.3796629905700683,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6289460062980652,0.2246598452329635,1.049472689628601,284.8805236816406,284.95001220703125,299.2412414550781,291.4104919433594,297.6218566894531,297.106201171875,284.8822937011719,1.0,0.7083861827850342,0.3302814960479736,0.3302814960479736,1.0,1.0,-3.5107202529907227,0.8468952775001526,2.663825035095215,0.0575245805084705,0.8465993404388428,0.8465993404388428,0.0,292.8700866699219,268.0,54129.50390625,0.0,4224.02587890625,1.0,279.4571533203125,283.0648193359375,294.42840576171875,297.9339599609375,293.1499938964844,293.1499938964844,279.75,40035.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954589545726776,1.0,0.0,0.0,3.582834005355835,3.582858085632324,8.565380653635657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.69970703125,0.0,1489.3543701171875,1895.4371337890625,0.0,3904.212646484375,0.8935092687606812,1.0,0.0,3.0,1.0,0.0
18121140,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.738996684551239,0.3622603118419647,0.3327188789844513,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535599112510681,0.5691303610801697,0.5446990132331848,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871057868003844,0.8735455274581909,0.6115431189537048,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7569569945335388,0.3915495276451111,0.3778052628040313,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316601634025574,0.2232115864753723,1.0405850410461426,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6120300292969,297.1068115234375,284.9864196777344,1.0,0.7010867595672607,0.330512136220932,0.330512136220932,1.0,1.0,-3.491583585739136,0.8419481515884399,2.6496353149414062,0.0568088926374912,0.9287548661231996,0.9287548661231996,0.0,282.7367858886719,256.0,53075.15625,0.0,4113.724609375,1.0,279.74176025390625,283.20037841796875,294.376708984375,297.7486572265625,293.1499938964844,293.1499938964844,279.45001220703125,34236.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943045139312744,1.0,0.0,0.0,3.6683108806610094,3.668334722518921,8.978950063465163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.9296875,0.0,1540.3717041015625,1895.4371337890625,0.0,3800.0966796875,0.9081786274909972,1.0,0.0,3.0,1.0,0.0
18121200,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.738996684551239,0.3622603118419647,0.3327188789844513,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535599112510681,0.5691303610801697,0.5446990132331848,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871057868003844,0.8735455274581909,0.6115431189537048,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7569569945335388,0.3915495276451111,0.3778052628040313,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316601634025574,0.2232115864753723,1.0405850410461426,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6120300292969,297.1068115234375,284.9864196777344,1.0,0.7010867595672607,0.330512136220932,0.330512136220932,1.0,1.0,-3.491583585739136,0.8419481515884399,2.6496353149414062,0.0568088926374912,0.9287548661231996,0.9287548661231996,0.0,282.7367858886719,256.0,53075.15625,0.0,4113.724609375,1.0,279.74176025390625,283.20037841796875,294.376708984375,297.7486572265625,293.1499938964844,293.1499938964844,279.45001220703125,34236.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943045139312744,1.0,0.0,0.0,3.6683108806610094,3.668334722518921,8.978950063465163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.9296875,0.0,1540.3717041015625,1895.4371337890625,0.0,3800.0966796875,0.9081786274909972,1.0,0.0,3.0,1.0,0.0
18121260,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429143786430359,0.3596804141998291,0.3302700817584991,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8585620522499084,0.5655601024627686,0.5412204265594482,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933242201805116,0.8729450106620789,0.6111364960670471,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7616671919822693,0.3895944952964782,0.3757685124874115,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347343921661377,0.2214467525482177,1.0314290523529053,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5937805175781,297.0964050292969,284.8932800292969,1.0,0.6932361125946045,0.3308837711811065,0.3308837711811065,1.0,1.0,-3.470510721206665,0.8368334174156189,2.6336772441864014,0.056580327451229,0.833482027053833,0.833482027053833,0.0,272.1500244140625,244.0,53331.76171875,0.0,3996.912841796875,1.0,279.4583740234375,283.09283447265625,294.4299011230469,297.88482666015625,293.1499938964844,293.1499938964844,279.75,39869.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494175910949708,1.0,0.0,0.0,3.505513906478882,3.505537271499634,8.199676244657894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.69775390625,0.0,1406.089599609375,1895.4371337890625,0.0,3857.713623046875,0.8764001131057739,1.0,0.0,3.0,1.0,0.0
18121320,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429143786430359,0.3596804141998291,0.3302700817584991,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8585620522499084,0.5655601024627686,0.5412204265594482,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933242201805116,0.8729450106620789,0.6111364960670471,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7616671919822693,0.3895944952964782,0.3757685124874115,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347343921661377,0.2214467525482177,1.0314290523529053,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5937805175781,297.0964050292969,284.8932800292969,1.0,0.6932361125946045,0.3308837711811065,0.3308837711811065,1.0,1.0,-3.470510721206665,0.8368334174156189,2.6336772441864014,0.056580327451229,0.833482027053833,0.833482027053833,0.0,272.1500244140625,244.0,53331.76171875,0.0,3996.912841796875,1.0,279.4583740234375,283.09283447265625,294.4299011230469,297.88482666015625,293.1499938964844,293.1499938964844,279.75,39869.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494175910949708,1.0,0.0,0.0,3.505513906478882,3.505537271499634,8.199676244657894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.69775390625,0.0,1406.089599609375,1895.4371337890625,0.0,3857.713623046875,0.8764001131057739,1.0,0.0,3.0,1.0,0.0
18121380,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7479249238967896,0.3579733669757843,0.3281500339508056,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.864781379699707,0.5628615021705627,0.5380589365959167,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738354444503784,0.6099568605422974,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7674548029899597,0.3882479071617126,0.3739239275455475,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6385975480079651,0.2200436443090438,1.0226666927337646,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.58428955078125,297.0976257324219,284.9877319335937,1.0,0.6850261092185974,0.3312554061412811,0.3312554061412811,1.0,1.0,-3.449980020523072,0.8318805694580078,2.6180994510650635,0.0563166812062263,0.9125065207481384,0.9125065207481384,0.0,260.7985534667969,232.0,52323.90234375,0.0,3878.260009765625,1.0,279.7412109375,283.2176818847656,294.3805847167969,297.7064208984375,293.1499938964844,293.1499938964844,279.45001220703125,34086.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937767505645752,1.0,0.0,0.0,3.5981786251068115,3.5982017517089844,8.638905342195358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.49462890625,0.0,1462.1634521484375,1895.4371337890625,0.0,3752.12548828125,0.892316997051239,1.0,0.0,3.0,1.0,0.0
18121440,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7479249238967896,0.3579733669757843,0.3281500339508056,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.864781379699707,0.5628615021705627,0.5380589365959167,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738354444503784,0.6099568605422974,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7674548029899597,0.3882479071617126,0.3739239275455475,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6385975480079651,0.2200436443090438,1.0226666927337646,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.58428955078125,297.0976257324219,284.9877319335937,1.0,0.6850261092185974,0.3312554061412811,0.3312554061412811,1.0,1.0,-3.449980020523072,0.8318805694580078,2.6180994510650635,0.0563166812062263,0.9125065207481384,0.9125065207481384,0.0,260.7985534667969,232.0,52323.90234375,0.0,3878.260009765625,1.0,279.7412109375,283.2176818847656,294.3805847167969,297.7064208984375,293.1499938964844,293.1499938964844,279.45001220703125,34086.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937767505645752,1.0,0.0,0.0,3.5981786251068115,3.5982017517089844,8.638905342195358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.49462890625,0.0,1462.1634521484375,1895.4371337890625,0.0,3752.12548828125,0.892316997051239,1.0,0.0,3.0,1.0,0.0
18121500,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7499019503593445,0.356709361076355,0.3271035850048065,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8672543168067932,0.5610989332199097,0.5365030169487,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8740774989128113,0.6040199398994446,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7698025107383728,0.3872909545898437,0.3730466067790985,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6401207447052002,0.2191866189241409,1.0185853242874146,284.8663635253906,284.95001220703125,299.09130859375,291.4200744628906,297.5771484375,297.095458984375,284.8651123046875,1.0,0.6805254220962524,0.3314412236213684,0.3314412236213684,1.0,1.0,-3.433764934539795,0.8276175856590271,2.606147289276123,0.0558623261749744,0.8233175277709961,0.8233175277709961,0.0,255.92825317382807,232.0,52860.98046875,0.0,3809.458740234375,1.0,279.49969482421875,283.07861328125,294.4407958984375,297.904541015625,293.1499938964844,293.1499938964844,279.45001220703125,39227.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430310726165771,1.0,0.0,0.0,3.533334732055664,3.533358097076416,8.330342211593234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.48193359375,0.0,1430.578125,1895.4371337890625,0.0,3799.969482421875,0.879072904586792,1.0,0.0,3.0,1.0,0.0
18121560,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7515531182289124,0.355345606803894,0.3257260024547577,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8694291710853577,0.5592122077941895,0.5345794558525085,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8748602867126465,0.5973682999610901,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7718742489814758,0.3862205445766449,0.3718966543674469,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6414094567298889,0.218244269490242,1.013704538345337,284.8930358886719,284.95001220703125,299.0692749023437,291.41998291015625,297.57135009765625,297.09503173828125,284.8939208984375,1.0,0.6756995320320129,0.3316839635372162,0.3316839635372162,1.0,1.0,-3.414541959762573,0.8226186037063599,2.591923236846924,0.0552231296896934,0.8174282312393188,0.8174282312393188,0.0,251.14913940429688,220.0,52346.26171875,0.0,3734.47412109375,1.0,279.4587097167969,283.1139831542969,294.43072509765625,297.8301086425781,293.1499938964844,293.1499938964844,279.75,40206.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439273476600648,1.0,0.0,0.0,3.421085834503174,3.4211082458496094,7.809463795638294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.30419921875,0.0,1322.5943603515625,1895.4371337890625,0.0,3808.09375,0.8580700755119324,1.0,0.0,3.0,1.0,0.0
18121620,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563133239746094,0.3535454571247101,0.3235937356948852,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753232359886169,0.5563836097717285,0.5313736200332642,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793074488639832,0.5819971561431885,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7773749232292175,0.3847436010837555,0.3700076043605804,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6450443863868713,0.2167900204658508,1.005021095275879,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.57354736328125,297.11248779296875,284.9770202636719,1.0,0.6656060218811035,0.3321695029735565,0.3321695029735565,1.0,1.0,-3.376916885375977,0.8128598928451538,2.5640571117401123,0.0538901910185813,0.8849267363548279,0.8849267363548279,0.0,240.583724975586,208.0,51181.86328125,0.0,3582.905029296875,1.0,279.7404479980469,283.2304382324219,294.3749084472656,297.63555908203125,293.1499938964844,293.1499938964844,280.04998779296875,34488.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314010739326476,1.0,0.0,0.0,3.5054166316986084,3.505438804626465,8.19922036043863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.50830078125,0.0,1367.32373046875,1895.4371337890625,0.0,3693.97705078125,0.8718023896217346,1.0,0.0,3.0,1.0,0.0
18121680,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563133239746094,0.3535454571247101,0.3235937356948852,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753232359886169,0.5563836097717285,0.5313736200332642,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793074488639832,0.5819971561431885,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7773749232292175,0.3847436010837555,0.3700076043605804,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6450443863868713,0.2167900204658508,1.005021095275879,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.57354736328125,297.11248779296875,284.9770202636719,1.0,0.6656060218811035,0.3321695029735565,0.3321695029735565,1.0,1.0,-3.376916885375977,0.8128598928451538,2.5640571117401123,0.0538901910185813,0.8849267363548279,0.8849267363548279,0.0,240.583724975586,208.0,51181.86328125,0.0,3582.905029296875,1.0,279.7404479980469,283.2304382324219,294.3749084472656,297.63555908203125,293.1499938964844,293.1499938964844,280.04998779296875,34488.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314010739326476,1.0,0.0,0.0,3.5054166316986084,3.505438804626465,8.19922036043863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.50830078125,0.0,1367.32373046875,1895.4371337890625,0.0,3693.97705078125,0.8718023896217346,1.0,0.0,3.0,1.0,0.0
18121740,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7623552680015564,0.3519629240036011,0.3218050003051758,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.882637083530426,0.5538199543952942,0.5285704135894775,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.8854607939720154,0.5649241805076599,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7841609716415405,0.3834860920906067,0.3684242367744446,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6497994065284729,0.2155732214450836,0.997592270374298,285.0310363769531,284.95001220703125,298.9799499511719,291.4150695800781,297.5821228027344,297.1385192871094,285.0281066894531,1.0,0.6551660299301147,0.3326550126075744,0.3326550126075744,1.0,1.0,-3.3400237560272217,0.8032758831977844,2.536747694015503,0.0525917708873748,0.9763436317443848,0.9763436317443848,0.0,229.35841369628903,196.0,50292.734375,0.0,3432.281005859375,1.0,280.0410461425781,283.3099060058594,294.3741455078125,297.5632629394531,293.1499938964844,293.1499938964844,279.75,31655.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203040599822998,1.0,0.0,0.0,3.681741952896118,3.681765556335449,9.044820785675256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.60986328125,0.0,1535.9803466796875,1895.4371337890625,0.0,3591.964111328125,0.9092156887054444,1.0,0.0,3.0,1.0,0.0
18121800,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7623552680015564,0.3519629240036011,0.3218050003051758,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.882637083530426,0.5538199543952942,0.5285704135894775,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.8854607939720154,0.5649241805076599,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7841609716415405,0.3834860920906067,0.3684242367744446,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6497994065284729,0.2155732214450836,0.997592270374298,285.0310363769531,284.95001220703125,298.9799499511719,291.4150695800781,297.5821228027344,297.1385192871094,285.0281066894531,1.0,0.6551660299301147,0.3326550126075744,0.3326550126075744,1.0,1.0,-3.3400237560272217,0.8032758831977844,2.536747694015503,0.0525917708873748,0.9763436317443848,0.9763436317443848,0.0,229.35841369628903,196.0,50292.734375,0.0,3432.281005859375,1.0,280.0410461425781,283.3099060058594,294.3741455078125,297.5632629394531,293.1499938964844,293.1499938964844,279.75,31655.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203040599822998,1.0,0.0,0.0,3.681741952896118,3.681765556335449,9.044820785675256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.60986328125,0.0,1535.9803466796875,1895.4371337890625,0.0,3591.964111328125,0.9092156887054444,1.0,0.0,3.0,1.0,0.0
18121860,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.767938494682312,0.3490995466709137,0.3192070126533508,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8896169066429138,0.5498878359794617,0.5248816013336182,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8902787566184998,0.548211932182312,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.790622889995575,0.3811894357204437,0.366190493106842,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6543903946876526,0.2137825638055801,0.9886980652809144,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.5788269042969,297.1485900878906,284.87567138671875,1.0,0.6442427039146423,0.3334914147853851,0.3334914147853851,1.0,1.0,-3.2989919185638428,0.7934220433235168,2.5055699348449707,0.0520387291908264,0.8469962477684021,0.8469962477684021,0.0,218.4571075439453,199.0,50604.69140625,0.0,3277.18017578125,1.0,279.757080078125,283.1429748535156,294.4358215332031,297.7267150878906,293.1499938964844,293.1499938964844,280.04998779296875,39396.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300758242607116,1.0,0.0,0.0,3.569458246231079,3.5694820880889893,8.50154549425497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.291015625,0.0,1470.244140625,1895.4371337890625,0.0,3681.836181640625,0.8895111083984375,1.0,0.0,3.0,1.0,0.0
18121920,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.767938494682312,0.3490995466709137,0.3192070126533508,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8896169066429138,0.5498878359794617,0.5248816013336182,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8902787566184998,0.548211932182312,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.790622889995575,0.3811894357204437,0.366190493106842,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6543903946876526,0.2137825638055801,0.9886980652809144,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.5788269042969,297.1485900878906,284.87567138671875,1.0,0.6442427039146423,0.3334914147853851,0.3334914147853851,1.0,1.0,-3.2989919185638428,0.7934220433235168,2.5055699348449707,0.0520387291908264,0.8469962477684021,0.8469962477684021,0.0,218.4571075439453,199.0,50604.69140625,0.0,3277.18017578125,1.0,279.757080078125,283.1429748535156,294.4358215332031,297.7267150878906,293.1499938964844,293.1499938964844,280.04998779296875,39396.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300758242607116,1.0,0.0,0.0,3.569458246231079,3.5694820880889893,8.50154549425497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.291015625,0.0,1470.244140625,1895.4371337890625,0.0,3681.836181640625,0.8895111083984375,1.0,0.0,3.0,1.0,0.0
18121980,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7703720331192017,0.347208559513092,0.3170731365680694,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8926408886909485,0.546912670135498,0.5216131806373596,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8960886001586914,0.539436399936676,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.793527364730835,0.3794904351234436,0.3641990423202514,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561670899391174,0.2123374342918396,0.9807141423225404,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.16845703125,284.98114013671875,1.0,0.6378214359283447,0.3343278467655182,0.3343278467655182,1.0,1.0,-3.26992130279541,0.7871678471565247,2.4827535152435303,0.0520031750202178,0.9257150292396544,0.9257150292396544,0.0,212.5091094970703,202.0,49488.265625,0.0,3179.3203125,1.0,280.0416259765625,283.27984619140625,294.365234375,297.5214233398437,293.1499938964844,293.1499938964844,279.75,34118.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187918305397034,1.0,0.0,0.0,3.653061866760254,3.653085470199585,8.90445448931132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.28857421875,0.0,1522.4876708984375,1895.4371337890625,0.0,3578.00439453125,0.9046592712402344,1.0,0.0,3.0,1.0,0.0
18122040,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7703720331192017,0.347208559513092,0.3170731365680694,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8926408886909485,0.546912670135498,0.5216131806373596,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8960886001586914,0.539436399936676,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.793527364730835,0.3794904351234436,0.3641990423202514,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561670899391174,0.2123374342918396,0.9807141423225404,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.16845703125,284.98114013671875,1.0,0.6378214359283447,0.3343278467655182,0.3343278467655182,1.0,1.0,-3.26992130279541,0.7871678471565247,2.4827535152435303,0.0520031750202178,0.9257150292396544,0.9257150292396544,0.0,212.5091094970703,202.0,49488.265625,0.0,3179.3203125,1.0,280.0416259765625,283.27984619140625,294.365234375,297.5214233398437,293.1499938964844,293.1499938964844,279.75,34118.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187918305397034,1.0,0.0,0.0,3.653061866760254,3.653085470199585,8.90445448931132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.28857421875,0.0,1522.4876708984375,1895.4371337890625,0.0,3578.00439453125,0.9046592712402344,1.0,0.0,3.0,1.0,0.0
18122100,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7706107497215271,0.3459284007549286,0.3161052465438843,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8929737210273743,0.5451021194458008,0.5201066136360168,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.8979268670082092,0.5372946262359619,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7939500212669373,0.3784197568893432,0.363316148519516,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6562595963478088,0.2115002125501632,0.9772270917892456,284.8580322265625,284.95001220703125,298.8659362792969,291.3968811035156,297.57940673828125,297.1703491210937,284.8560791015625,1.0,0.6356784105300903,0.3347460329532623,0.3347460329532623,1.0,1.0,-3.2591147422790527,0.7851464748382568,2.473968267440796,0.0523978322744369,0.833422839641571,0.833422839641571,0.0,210.91571044921875,202.0,50116.26171875,0.0,3146.762939453125,1.0,279.7983703613281,283.1372375488281,294.42144775390625,297.7148132324219,293.1499938964844,293.1499938964844,279.75,39095.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244743585586548,1.0,0.0,0.0,3.592115879058838,3.592139959335327,8.609818564764282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.0537109375,0.0,1492.513916015625,1895.4371337890625,0.0,3630.391845703125,0.8920111060142517,1.0,0.0,3.0,1.0,0.0
18122160,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7698487043380737,0.3445406258106231,0.3148450255393982,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8922158479690552,0.5431621074676514,0.5182763934135437,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.899217963218689,0.5367298126220703,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7933970093727112,0.3772303164005279,0.3621982634067535,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6555486917495728,0.2105612605810165,0.9730778336524964,284.88641357421875,284.95001220703125,298.8428955078125,291.3913879394531,297.57244873046875,297.1680603027344,284.8881530761719,1.0,0.6339782476425171,0.3351616561412811,0.3351616561412811,1.0,1.0,-3.2483842372894287,0.7831330299377441,2.465251207351685,0.0527753010392189,0.8255967497825623,0.8255967497825623,0.0,210.1597900390625,205.0,49696.79296875,0.0,3119.204345703125,1.0,279.7582092285156,283.1749572753906,294.4068603515625,297.6405944824219,293.1499938964844,293.1499938964844,280.04998779296875,40387.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258958697319032,1.0,0.0,0.0,3.4735991954803467,3.4736223220825195,8.051052873270237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.46826171875,0.0,1376.8682861328125,1895.4371337890625,0.0,3643.46630859375,0.8697969913482666,1.0,0.0,3.0,1.0,0.0
18122220,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7682094573974609,0.3426886200904846,0.3130037188529968,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903317451477051,0.5402643084526062,0.5153449773788452,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.902340531349182,0.5369921922683716,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7919581532478333,0.3755579590797424,0.3604641258716583,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538234949111938,0.2090694308280944,0.9659717679023744,284.9901733398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5655212402344,297.1726989746094,284.9893493652344,1.0,0.6317669749259949,0.3359928727149963,0.3359928727149963,1.0,1.0,-3.232322454452514,0.7807261943817139,2.451596260070801,0.0538707561790943,0.9084489941596984,0.9084489941596984,0.0,209.61036682128903,208.0,48776.90625,0.0,3081.460205078125,1.0,280.0409545898437,283.3035888671875,294.33935546875,297.44891357421875,293.1499938964844,293.1499938964844,279.75,33959.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140817523002625,1.0,0.0,0.0,3.5737037658691406,3.5737266540527344,8.521781182935229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.77197265625,0.0,1434.9783935546875,1895.4371337890625,0.0,3534.444580078125,0.8867465257644653,1.0,0.0,3.0,1.0,0.0
18122280,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7682094573974609,0.3426886200904846,0.3130037188529968,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903317451477051,0.5402643084526062,0.5153449773788452,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.902340531349182,0.5369921922683716,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7919581532478333,0.3755579590797424,0.3604641258716583,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538234949111938,0.2090694308280944,0.9659717679023744,284.9901733398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5655212402344,297.1726989746094,284.9893493652344,1.0,0.6317669749259949,0.3359928727149963,0.3359928727149963,1.0,1.0,-3.232322454452514,0.7807261943817139,2.451596260070801,0.0538707561790943,0.9084489941596984,0.9084489941596984,0.0,209.61036682128903,208.0,48776.90625,0.0,3081.460205078125,1.0,280.0409545898437,283.3035888671875,294.33935546875,297.44891357421875,293.1499938964844,293.1499938964844,279.75,33959.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140817523002625,1.0,0.0,0.0,3.5737037658691406,3.5737266540527344,8.521781182935229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.77197265625,0.0,1434.9783935546875,1895.4371337890625,0.0,3534.444580078125,0.8867465257644653,1.0,0.0,3.0,1.0,0.0
18122340,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7649726271629333,0.3399429321289062,0.3108232319355011,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8866757154464722,0.5364553928375244,0.512081503868103,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9031497240066528,0.5400382280349731,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7889688611030579,0.373242050409317,0.3585352897644043,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508664488792419,0.2071657329797744,0.9583708643913268,284.8976745605469,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.1593933105469,284.89849853515625,1.0,0.6305633783340454,0.3368241190910339,0.3368241190910339,1.0,1.0,-3.217982530593872,0.7788150906562805,2.4391674995422363,0.055201806128025,0.8175123333930969,0.8175123333930969,0.0,210.6140899658203,211.0,49051.05078125,0.0,3056.226318359375,1.0,279.7591552734375,283.2000427246094,294.3802490234375,297.5731811523437,293.1499938964844,293.1499938964844,280.04998779296875,39851.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217511415481568,1.0,0.0,0.0,3.4058990478515625,3.405921459197998,7.740282512713748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.3564453125,0.0,1305.063720703125,1895.4371337890625,0.0,3605.310546875,0.8545746803283691,1.0,0.0,3.0,1.0,0.0
18122400,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7649726271629333,0.3399429321289062,0.3108232319355011,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8866757154464722,0.5364553928375244,0.512081503868103,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9031497240066528,0.5400382280349731,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7889688611030579,0.373242050409317,0.3585352897644043,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508664488792419,0.2071657329797744,0.9583708643913268,284.8976745605469,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.1593933105469,284.89849853515625,1.0,0.6305633783340454,0.3368241190910339,0.3368241190910339,1.0,1.0,-3.217982530593872,0.7788150906562805,2.4391674995422363,0.055201806128025,0.8175123333930969,0.8175123333930969,0.0,210.6140899658203,211.0,49051.05078125,0.0,3056.226318359375,1.0,279.7591552734375,283.2000427246094,294.3802490234375,297.5731811523437,293.1499938964844,293.1499938964844,280.04998779296875,39851.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217511415481568,1.0,0.0,0.0,3.4058990478515625,3.405921459197998,7.740282512713748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.3564453125,0.0,1305.063720703125,1895.4371337890625,0.0,3605.310546875,0.8545746803283691,1.0,0.0,3.0,1.0,0.0
18122460,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7615694999694824,0.3379319012165069,0.3089359104633331,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8826879262924194,0.5333954691886902,0.5091044902801514,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9042839407920836,0.5440274477005005,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7856577038764954,0.3714395761489868,0.356778472661972,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476057767868042,0.2054952383041381,0.9509000182151794,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.15386962890625,284.9903564453125,1.0,0.6299692392349243,0.3374437689781189,0.3374437689781189,1.0,1.0,-3.205829620361328,0.7769540548324585,2.428875684738159,0.0559982322156429,0.8967707753181458,0.8967707753181458,0.0,212.2188873291016,214.0,48191.5078125,0.0,3039.114990234375,1.0,280.0404052734375,283.31817626953125,294.3084716796875,297.3829345703125,293.1499938964844,293.1499938964844,280.3500061035156,33746.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107237458229064,1.0,0.0,0.0,3.5146076679229736,3.51462984085083,8.242272997449618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.16845703125,0.0,1371.4552001953125,1895.4371337890625,0.0,3503.3193359375,0.8733267188072205,1.0,0.0,3.0,1.0,0.0
18122520,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7615694999694824,0.3379319012165069,0.3089359104633331,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8826879262924194,0.5333954691886902,0.5091044902801514,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9042839407920836,0.5440274477005005,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7856577038764954,0.3714395761489868,0.356778472661972,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476057767868042,0.2054952383041381,0.9509000182151794,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.15386962890625,284.9903564453125,1.0,0.6299692392349243,0.3374437689781189,0.3374437689781189,1.0,1.0,-3.205829620361328,0.7769540548324585,2.428875684738159,0.0559982322156429,0.8967707753181458,0.8967707753181458,0.0,212.2188873291016,214.0,48191.5078125,0.0,3039.114990234375,1.0,280.0404052734375,283.31817626953125,294.3084716796875,297.3829345703125,293.1499938964844,293.1499938964844,280.3500061035156,33746.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107237458229064,1.0,0.0,0.0,3.5146076679229736,3.51462984085083,8.242272997449618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.16845703125,0.0,1371.4552001953125,1895.4371337890625,0.0,3503.3193359375,0.8733267188072205,1.0,0.0,3.0,1.0,0.0
18122580,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7582904696464539,0.3360822200775146,0.3073553144931793,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8787598013877869,0.5305578112602234,0.5065105557441711,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.9052347540855408,0.5483917593955994,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7824310660362244,0.3698406815528869,0.3553393185138702,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6444648504257202,0.2039623707532882,0.9443775415420532,285.0580139160156,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.1492004394531,285.0552673339844,1.0,0.6298993229866028,0.3380634188652038,0.3380634188652038,1.0,1.0,-3.1964828968048096,0.7759168148040771,2.4205660820007324,0.0570259504020214,1.0,1.0,0.0,214.1623992919922,217.0,47541.17578125,0.0,3029.884765625,1.0,280.3417358398437,283.40545654296875,294.29132080078125,297.3103942871094,293.1499938964844,293.1499938964844,280.04998779296875,31057.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013745188713074,1.0,0.0,0.0,3.7133922576904297,3.7134158611297607,9.200997510561136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8544921875,0.0,1567.2247314453125,1895.4371337890625,0.0,3416.3935546875,0.9157736897468568,1.0,0.0,3.0,1.0,0.0
18122640,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7582904696464539,0.3360822200775146,0.3073553144931793,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8787598013877869,0.5305578112602234,0.5065105557441711,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.9052347540855408,0.5483917593955994,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7824310660362244,0.3698406815528869,0.3553393185138702,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6444648504257202,0.2039623707532882,0.9443775415420532,285.0580139160156,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.1492004394531,285.0552673339844,1.0,0.6298993229866028,0.3380634188652038,0.3380634188652038,1.0,1.0,-3.1964828968048096,0.7759168148040771,2.4205660820007324,0.0570259504020214,1.0,1.0,0.0,214.1623992919922,217.0,47541.17578125,0.0,3029.884765625,1.0,280.3417358398437,283.40545654296875,294.29132080078125,297.3103942871094,293.1499938964844,293.1499938964844,280.04998779296875,31057.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013745188713074,1.0,0.0,0.0,3.7133922576904297,3.7134158611297607,9.200997510561136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8544921875,0.0,1567.2247314453125,1895.4371337890625,0.0,3416.3935546875,0.9157736897468568,1.0,0.0,3.0,1.0,0.0
