time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122700,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7562888264656067,0.3346256017684936,0.3063803017139435,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.876419723033905,0.5285844206809998,0.5050211548805237,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.9046310782432556,0.5510928630828857,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7804857492446899,0.3686451315879822,0.3544945120811462,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6426528692245483,0.2029628008604049,0.9408162832260132,284.89862060546875,284.95001220703125,298.6255187988281,291.3121032714844,297.500244140625,297.1385498046875,284.89166259765625,1.0,0.6299597024917603,0.3383732736110687,0.3383732736110687,1.0,1.0,-3.1914737224578857,0.7752888798713684,2.416184902191162,0.0575634390115737,0.9120453000068665,0.9120453000068665,0.0,215.410873413086,217.0,48548.08984375,0.0,3026.074951171875,1.0,280.09637451171875,283.21783447265625,294.35748291015625,297.5404357910156,293.1499938964844,293.1499938964844,280.04998779296875,34628.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100395441055298,1.0,0.0,0.0,3.734222888946533,3.7342474460601807,9.304515629082744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.9013671875,0.0,1618.4061279296875,1895.4371337890625,0.0,3496.970947265625,0.921363651752472,1.0,0.0,3.0,1.0,0.0
18122760,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7536168098449707,0.3328896164894104,0.3049668073654175,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8733938932418823,0.526282548904419,0.503030002117157,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.903346836566925,0.5545626878738403,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7779037952423096,0.367175817489624,0.3532721400260925,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6403265595436096,0.2017599642276764,0.9361231923103333,284.87860107421875,284.95001220703125,298.5989074707031,291.30035400390625,297.4822692871094,297.1230773925781,284.87945556640625,1.0,0.6299515962600708,0.3386629819869995,0.3386629819869995,1.0,1.0,-3.1844427585601807,0.773983895778656,2.41045880317688,0.0578656643629074,0.875726580619812,0.875726580619812,0.0,216.9994354248047,220.0,48304.10546875,0.0,3019.8525390625,1.0,280.05712890625,283.2080078125,294.34381103515625,297.4896545410156,293.1499938964844,293.1499938964844,280.3500061035156,37988.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147021770477296,1.0,0.0,0.0,3.662255764007568,3.6622800827026367,8.949331800067739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.7021484375,0.0,1561.7764892578125,1895.4371337890625,0.0,3540.18896484375,0.9089422225952148,1.0,0.0,3.0,1.0,0.0
18122820,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7491253018379211,0.3305225968360901,0.3027079999446869,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8681280612945557,0.5227971076965332,0.4996035695075989,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.902069330215454,0.5607854723930359,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7733898758888245,0.3650061190128326,0.3511565327644348,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6361164450645447,0.199745312333107,0.9272001385688782,284.9936828613281,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1077575683594,284.9925231933594,1.0,0.6299818158149719,0.3392424583435058,0.3392424583435058,1.0,1.0,-3.171811819076538,0.7718014121055603,2.400010347366333,0.0584380514919757,0.9647749662399292,0.9647749662399292,0.0,219.8714599609375,223.0,47265.375,0.0,3008.821533203125,1.0,280.3423767089844,283.3505249023437,294.2510070800781,297.27398681640625,293.1499938964844,293.1499938964844,280.04998779296875,33596.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058744311332704,1.0,0.0,0.0,3.7566049098968506,3.756629705429077,9.416388024874324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.71142578125,0.0,1636.5281982421875,1895.4371337890625,0.0,3458.27783203125,0.9275749921798706,1.0,0.0,3.0,1.0,0.0
18122880,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7491253018379211,0.3305225968360901,0.3027079999446869,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8681280612945557,0.5227971076965332,0.4996035695075989,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.902069330215454,0.5607854723930359,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7733898758888245,0.3650061190128326,0.3511565327644348,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6361164450645447,0.199745312333107,0.9272001385688782,284.9936828613281,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1077575683594,284.9925231933594,1.0,0.6299818158149719,0.3392424583435058,0.3392424583435058,1.0,1.0,-3.171811819076538,0.7718014121055603,2.400010347366333,0.0584380514919757,0.9647749662399292,0.9647749662399292,0.0,219.8714599609375,223.0,47265.375,0.0,3008.821533203125,1.0,280.3423767089844,283.3505249023437,294.2510070800781,297.27398681640625,293.1499938964844,293.1499938964844,280.04998779296875,33596.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058744311332704,1.0,0.0,0.0,3.7566049098968506,3.756629705429077,9.416388024874324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.71142578125,0.0,1636.5281982421875,1895.4371337890625,0.0,3458.27783203125,0.9275749921798706,1.0,0.0,3.0,1.0,0.0
18122940,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7444483041763306,0.3273717164993286,0.3002641201019287,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8626859188079834,0.5185028314590454,0.4959884881973266,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8989631533622742,0.5673415064811707,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687143683433533,0.3622606992721557,0.3489200472831726,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6318002343177795,0.1973913311958313,0.9179558157920836,284.8706970214844,284.95001220703125,298.48748779296875,291.2484741210937,297.4247131347656,297.0817565917969,284.8729248046875,1.0,0.6300389766693115,0.3398219048976898,0.3398219048976898,1.0,1.0,-3.158610820770264,0.7694250345230103,2.389185667037964,0.0590581111609935,0.8448899388313293,0.8448899388313293,0.0,222.95127868652344,211.0,47619.515625,0.0,2997.759033203125,1.0,280.0567626953125,283.2178039550781,294.2762145996094,297.3851318359375,293.1499938964844,293.1499938964844,280.3500061035156,40474.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155313372612,1.0,0.0,0.0,3.596343994140625,3.5963683128356934,8.630098591311253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.10986328125,0.0,1507.27392578125,1895.4371337890625,0.0,3547.863037109375,0.896568238735199,1.0,0.0,3.0,1.0,0.0
18123000,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7444483041763306,0.3273717164993286,0.3002641201019287,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8626859188079834,0.5185028314590454,0.4959884881973266,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8989631533622742,0.5673415064811707,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687143683433533,0.3622606992721557,0.3489200472831726,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6318002343177795,0.1973913311958313,0.9179558157920836,284.8706970214844,284.95001220703125,298.48748779296875,291.2484741210937,297.4247131347656,297.0817565917969,284.8729248046875,1.0,0.6300389766693115,0.3398219048976898,0.3398219048976898,1.0,1.0,-3.158610820770264,0.7694250345230103,2.389185667037964,0.0590581111609935,0.8448899388313293,0.8448899388313293,0.0,222.95127868652344,211.0,47619.515625,0.0,2997.759033203125,1.0,280.0567626953125,283.2178039550781,294.2762145996094,297.3851318359375,293.1499938964844,293.1499938964844,280.3500061035156,40474.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155313372612,1.0,0.0,0.0,3.596343994140625,3.5963683128356934,8.630098591311253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.10986328125,0.0,1507.27392578125,1895.4371337890625,0.0,3547.863037109375,0.896568238735199,1.0,0.0,3.0,1.0,0.0
18123060,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7437537908554077,0.3251056373119354,0.297940582036972,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8620263338088989,0.5150952339172363,0.4924709796905517,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.8978610634803772,0.5646210312843323,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7682738900184631,0.360119879245758,0.3466534316539764,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6305901408195496,0.1953528523445129,0.9079768657684326,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0723571777344,284.98406982421875,1.0,0.6251980662345886,0.3404814004898071,0.3404814004898071,1.0,1.0,-3.133608818054199,0.7636141777038574,2.369994878768921,0.0589862242341041,0.9295647740364076,0.9295647740364076,0.0,220.4173126220703,214.0,46446.38671875,0.0,2932.21533203125,1.0,280.3418273925781,283.3610534667969,294.1817321777344,297.1567687988281,293.1499938964844,293.1499938964844,280.04998779296875,34295.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903759241104126,1.0,0.0,0.0,3.677539348602295,3.677563190460205,9.02418378245784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.03515625,0.0,1551.1739501953125,1895.4371337890625,0.0,3438.600341796875,0.9102939367294312,1.0,0.0,3.0,1.0,0.0
18123120,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7437537908554077,0.3251056373119354,0.297940582036972,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8620263338088989,0.5150952339172363,0.4924709796905517,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.8978610634803772,0.5646210312843323,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7682738900184631,0.360119879245758,0.3466534316539764,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6305901408195496,0.1953528523445129,0.9079768657684326,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0723571777344,284.98406982421875,1.0,0.6251980662345886,0.3404814004898071,0.3404814004898071,1.0,1.0,-3.133608818054199,0.7636141777038574,2.369994878768921,0.0589862242341041,0.9295647740364076,0.9295647740364076,0.0,220.4173126220703,214.0,46446.38671875,0.0,2932.21533203125,1.0,280.3418273925781,283.3610534667969,294.1817321777344,297.1567687988281,293.1499938964844,293.1499938964844,280.04998779296875,34295.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903759241104126,1.0,0.0,0.0,3.677539348602295,3.677563190460205,9.02418378245784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.03515625,0.0,1551.1739501953125,1895.4371337890625,0.0,3438.600341796875,0.9102939367294312,1.0,0.0,3.0,1.0,0.0
18123180,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7415984869003296,0.3220832347869873,0.295451283454895,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8596466779708862,0.510901153087616,0.4887795746326446,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962157368659973,0.5651025176048279,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7663108706474304,0.3574250638484955,0.3443043529987335,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6282998919487,0.1930652111768722,0.8982391953468323,284.8824462890625,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0586242675781,284.8839416503906,1.0,0.6225013732910156,0.3411409258842468,0.3411409258842468,1.0,1.0,-3.1122167110443115,0.7589080929756165,2.35330867767334,0.0589371658861637,0.8234115242958069,0.8234115242958069,0.0,219.8005523681641,202.0,46584.44140625,0.0,2885.099365234375,1.0,280.0583801269531,283.25262451171875,294.20587158203125,297.2515563964844,293.1499938964844,293.1499938964844,280.3500061035156,40781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911202609539032,1.0,0.0,0.0,3.482872486114502,3.482895851135254,8.094098120636772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.16064453125,0.0,1389.193115234375,1895.4371337890625,0.0,3507.761474609375,0.8722228407859802,1.0,0.0,3.0,1.0,0.0
18123240,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7415984869003296,0.3220832347869873,0.295451283454895,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8596466779708862,0.510901153087616,0.4887795746326446,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962157368659973,0.5651025176048279,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7663108706474304,0.3574250638484955,0.3443043529987335,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6282998919487,0.1930652111768722,0.8982391953468323,284.8824462890625,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0586242675781,284.8839416503906,1.0,0.6225013732910156,0.3411409258842468,0.3411409258842468,1.0,1.0,-3.1122167110443115,0.7589080929756165,2.35330867767334,0.0589371658861637,0.8234115242958069,0.8234115242958069,0.0,219.8005523681641,202.0,46584.44140625,0.0,2885.099365234375,1.0,280.0583801269531,283.25262451171875,294.20587158203125,297.2515563964844,293.1499938964844,293.1499938964844,280.3500061035156,40781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911202609539032,1.0,0.0,0.0,3.482872486114502,3.482895851135254,8.094098120636772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.16064453125,0.0,1389.193115234375,1895.4371337890625,0.0,3507.761474609375,0.8722228407859802,1.0,0.0,3.0,1.0,0.0
18123300,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7414908409118652,0.3209186196327209,0.2941692173480987,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.859642744064331,0.5091475248336792,0.4868775010108948,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8959306478500366,0.5629112720489502,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7663722634315491,0.3562999665737152,0.3430516123771667,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6279162764549255,0.192035436630249,0.8930102586746216,284.99639892578125,284.95001220703125,298.33905029296875,291.1741943359375,297.3695983886719,297.05615234375,284.99822998046875,1.0,0.6195036768913269,0.3414706587791443,0.3414706587791443,1.0,1.0,-3.0979714393615723,0.7554383277893066,2.3425331115722656,0.058754414319992,0.8958014249801636,0.8958014249801636,0.0,218.0137634277344,202.0,45601.86328125,0.0,2846.73779296875,1.0,280.2973937988281,283.3915710449219,294.1254272460937,297.015625,293.1499938964844,293.1499938964844,280.3500061035156,35263.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029108285903932,1.0,0.0,0.0,3.5142149925231934,3.514237403869629,8.240431270678528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.48095703125,0.0,1381.978271484375,1895.4371337890625,0.0,3430.702392578125,0.876476526260376,1.0,0.0,3.0,1.0,0.0
18123360,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7424308061599731,0.3198745548725128,0.2931393980979919,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8608360886573792,0.5075288414955139,0.4852539002895355,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8962563872337341,0.5586779117584229,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675110101699829,0.3552843332290649,0.3419881761074066,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6283501386642456,0.1910947412252426,0.8882541656494141,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.3634033203125,297.0577392578125,284.9828491210937,1.0,0.6159253120422363,0.3419204354286194,0.3419204354286194,1.0,1.0,-3.082697629928589,0.7519640922546387,2.33073353767395,0.058703176677227,0.9022151231765748,0.9022151231765748,0.0,215.0673065185547,205.0,45429.6015625,0.0,2800.5302734375,1.0,280.3417358398437,283.38287353515625,294.1132507324219,297.0257263183594,293.1499938964844,293.1499938964844,280.04998779296875,34206.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898277997970581,1.0,0.0,0.0,3.571796417236328,3.571819305419922,8.512687941220065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.17626953125,0.0,1434.75732421875,1895.4371337890625,0.0,3387.527099609375,0.8862555623054504,1.0,0.0,3.0,1.0,0.0
18123420,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7412128448486328,0.3169161379337311,0.2906495034694671,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8595904111862183,0.5033770203590393,0.481539636850357,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8954775929450989,0.5568428039550781,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7665393352508545,0.3525815308094024,0.3395750820636749,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.626835823059082,0.1888681054115295,0.8785338997840881,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.05035400390625,284.8923645019531,1.0,0.6121405959129333,0.3428200185298919,0.3428200185298919,1.0,1.0,-3.058436155319214,0.74698406457901,2.3114521503448486,0.0589928887784481,0.8056311011314392,0.8056311011314392,0.0,213.0783233642578,208.0,45479.6015625,0.0,2742.009765625,1.0,280.0593566894531,283.28631591796875,294.1382751464844,297.1160888671875,293.1499938964844,293.1499938964844,280.3500061035156,40675.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050911664962769,1.0,0.0,0.0,3.3667023181915283,3.3667244911193848,7.563150461464829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.21923828125,0.0,1272.5010986328125,1895.4371337890625,0.0,3450.9931640625,0.846773087978363,1.0,0.0,3.0,1.0,0.0
18123480,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7412128448486328,0.3169161379337311,0.2906495034694671,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8595904111862183,0.5033770203590393,0.481539636850357,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8954775929450989,0.5568428039550781,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7665393352508545,0.3525815308094024,0.3395750820636749,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.626835823059082,0.1888681054115295,0.8785338997840881,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.05035400390625,284.8923645019531,1.0,0.6121405959129333,0.3428200185298919,0.3428200185298919,1.0,1.0,-3.058436155319214,0.74698406457901,2.3114521503448486,0.0589928887784481,0.8056311011314392,0.8056311011314392,0.0,213.0783233642578,208.0,45479.6015625,0.0,2742.009765625,1.0,280.0593566894531,283.28631591796875,294.1382751464844,297.1160888671875,293.1499938964844,293.1499938964844,280.3500061035156,40675.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050911664962769,1.0,0.0,0.0,3.3667023181915283,3.3667244911193848,7.563150461464829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.21923828125,0.0,1272.5010986328125,1895.4371337890625,0.0,3450.9931640625,0.846773087978363,1.0,0.0,3.0,1.0,0.0
18123540,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391119003295898,0.3147113025188446,0.2885229289531708,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571323156356812,0.4999956786632538,0.4781940579414367,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.894938588142395,0.5578188300132751,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.764444887638092,0.3503789603710174,0.3373876214027405,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244745850563049,0.1869342625141143,0.8695468306541443,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.0482482910156,284.9861755371094,1.0,0.609808623790741,0.3437195718288421,0.3437195718288421,1.0,1.0,-3.039590120315552,0.7436518669128418,2.29593825340271,0.0597478412091732,0.8828663229942322,0.8828663229942322,0.0,212.8512115478516,211.0,44513.4375,0.0,2703.9248046875,1.0,280.3399963378906,283.4076843261719,294.0473327636719,296.8996276855469,293.1499938964844,293.1499938964844,280.6499938964844,34007.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921615481376648,1.0,0.0,0.0,3.4682791233062744,3.468301057815552,8.026410682759888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.11279296875,0.0,1326.0699462890625,1895.4371337890625,0.0,3330.41650390625,0.8631663918495178,1.0,0.0,3.0,1.0,0.0
18123600,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391119003295898,0.3147113025188446,0.2885229289531708,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571323156356812,0.4999956786632538,0.4781940579414367,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.894938588142395,0.5578188300132751,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.764444887638092,0.3503789603710174,0.3373876214027405,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244745850563049,0.1869342625141143,0.8695468306541443,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.0482482910156,284.9861755371094,1.0,0.609808623790741,0.3437195718288421,0.3437195718288421,1.0,1.0,-3.039590120315552,0.7436518669128418,2.29593825340271,0.0597478412091732,0.8828663229942322,0.8828663229942322,0.0,212.8512115478516,211.0,44513.4375,0.0,2703.9248046875,1.0,280.3399963378906,283.4076843261719,294.0473327636719,296.8996276855469,293.1499938964844,293.1499938964844,280.6499938964844,34007.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921615481376648,1.0,0.0,0.0,3.4682791233062744,3.468301057815552,8.026410682759888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.11279296875,0.0,1326.0699462890625,1895.4371337890625,0.0,3330.41650390625,0.8631663918495178,1.0,0.0,3.0,1.0,0.0
18123660,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7366915941238403,0.3126877844333648,0.286748856306076,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.854192316532135,0.4968458712100982,0.4752682149410248,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.8939098715782166,0.5602738857269287,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7619240880012512,0.348349928855896,0.3355120718479156,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6218323111534119,0.1851562559604644,0.8617277145385742,285.0542297363281,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.0453491210937,285.05133056640625,1.0,0.6085609197616577,0.3446569442749023,0.3446569442749023,1.0,1.0,-3.025233745574951,0.7417933344841003,2.283440589904785,0.0610213205218315,0.9940248131752014,0.9940248131752014,0.0,213.6217193603516,214.0,43800.57421875,0.0,2680.03564453125,1.0,280.6408386230469,283.49481201171875,294.0170288085937,296.8077697753906,293.1499938964844,293.1499938964844,280.3500061035156,30814.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809894323348999,1.0,0.0,0.0,3.6730377674102783,3.6730611324310303,9.002104661703925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.62255859375,0.0,1519.903564453125,1895.4371337890625,0.0,3225.852294921875,0.90673565864563,1.0,0.0,3.0,1.0,0.0
18123720,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7366915941238403,0.3126877844333648,0.286748856306076,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.854192316532135,0.4968458712100982,0.4752682149410248,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.8939098715782166,0.5602738857269287,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7619240880012512,0.348349928855896,0.3355120718479156,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6218323111534119,0.1851562559604644,0.8617277145385742,285.0542297363281,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.0453491210937,285.05133056640625,1.0,0.6085609197616577,0.3446569442749023,0.3446569442749023,1.0,1.0,-3.025233745574951,0.7417933344841003,2.283440589904785,0.0610213205218315,0.9940248131752014,0.9940248131752014,0.0,213.6217193603516,214.0,43800.57421875,0.0,2680.03564453125,1.0,280.6408386230469,283.49481201171875,294.0170288085937,296.8077697753906,293.1499938964844,293.1499938964844,280.3500061035156,30814.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809894323348999,1.0,0.0,0.0,3.6730377674102783,3.6730611324310303,9.002104661703925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.62255859375,0.0,1519.903564453125,1895.4371337890625,0.0,3225.852294921875,0.90673565864563,1.0,0.0,3.0,1.0,0.0
18123780,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7327238321304321,0.3093683123588562,0.2842136025428772,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8496338725090027,0.4923162758350372,0.4715074896812439,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8896293640136719,0.5651094913482666,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579247951507568,0.3452916443347931,0.3330356776714325,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179670095443726,0.1827769130468368,0.8524563908576965,284.8750915527344,284.95001220703125,298.0556030273437,291.02178955078125,297.2773742675781,297.0232849121094,284.8763427734375,1.0,0.6078119277954102,0.3455943465232849,0.3455943465232849,1.0,1.0,-3.009361743927002,0.739433765411377,2.269927978515625,0.0622374154627323,0.8598124384880066,0.8598124384880066,0.0,215.662353515625,202.0,44446.18359375,0.0,2659.927001953125,1.0,280.3568725585937,283.3012390136719,294.0655517578125,296.97442626953125,293.1499938964844,293.1499938964844,280.6499938964844,38541.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945244550704956,1.0,0.0,0.0,3.605260610580444,3.6052846908569336,8.672946023580153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.10400390625,0.0,1502.740478515625,1895.4371337890625,0.0,3352.492919921875,0.8965952396392822,1.0,0.0,3.0,1.0,0.0
18123840,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7327238321304321,0.3093683123588562,0.2842136025428772,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8496338725090027,0.4923162758350372,0.4715074896812439,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8896293640136719,0.5651094913482666,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579247951507568,0.3452916443347931,0.3330356776714325,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179670095443726,0.1827769130468368,0.8524563908576965,284.8750915527344,284.95001220703125,298.0556030273437,291.02178955078125,297.2773742675781,297.0232849121094,284.8763427734375,1.0,0.6078119277954102,0.3455943465232849,0.3455943465232849,1.0,1.0,-3.009361743927002,0.739433765411377,2.269927978515625,0.0622374154627323,0.8598124384880066,0.8598124384880066,0.0,215.662353515625,202.0,44446.18359375,0.0,2659.927001953125,1.0,280.3568725585937,283.3012390136719,294.0655517578125,296.97442626953125,293.1499938964844,293.1499938964844,280.6499938964844,38541.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945244550704956,1.0,0.0,0.0,3.605260610580444,3.6052846908569336,8.672946023580153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.10400390625,0.0,1502.740478515625,1895.4371337890625,0.0,3352.492919921875,0.8965952396392822,1.0,0.0,3.0,1.0,0.0
18123900,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7317488789558411,0.3079808950424194,0.2827472388744354,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8486313819885254,0.4902978837490082,0.4693781435489654,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8877930641174316,0.5646274089813232,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.757039487361908,0.3439015448093414,0.3315638303756714,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6168096661567688,0.1816180497407913,0.846864640712738,284.9943542480469,284.95001220703125,298.0234375,291.0038452148437,297.263916015625,297.015625,284.99725341796875,1.0,0.6054540872573853,0.3460630476474762,0.3460630476474762,1.0,1.0,-2.9959793090820312,0.7365288138389587,2.259450435638428,0.0624308958649635,0.9337483644485474,0.9337483644485474,0.0,214.8735809326172,202.0,43439.07421875,0.0,2630.266845703125,1.0,280.6003112792969,283.447265625,293.97637939453125,296.7357788085937,293.1499938964844,293.1499938964844,280.6499938964844,34529.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880836963653564,1.0,0.0,0.0,3.635886669158936,3.6359102725982666,8.820921948426985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.41015625,0.0,1506.5643310546875,1895.4371337890625,0.0,3292.28173828125,0.9027721285820008,1.0,0.0,3.0,1.0,0.0
18123960,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7319769859313965,0.3068079054355621,0.2815894186496734,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8489779233932495,0.4885023534297943,0.4675775468349457,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8867335915565491,0.5617468953132629,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7573662996292114,0.3426796793937683,0.3303085267543793,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6166079640388489,0.1805668473243713,0.8417079448699951,284.9870910644531,284.95001220703125,297.9912414550781,290.9858093261719,297.25396728515625,297.01287841796875,284.9850158691406,1.0,0.6023507714271545,0.3464968204498291,0.3464968204498291,1.0,1.0,-2.981255054473877,0.7331050634384155,2.248150110244751,0.0623039826750755,0.9436664581298828,0.9436664581298828,0.0,212.7061004638672,190.0,43280.98828125,0.0,2591.289306640625,1.0,280.6427001953125,283.4408569335937,293.95562744140625,296.7393493652344,293.1499938964844,293.1499938964844,280.3500061035156,33659.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846015334129333,1.0,0.0,0.0,3.699281930923462,3.699306011199951,9.131206866186404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.21044921875,0.0,1570.9420166015625,1895.4371337890625,0.0,3259.6875,0.9144919514656068,1.0,0.0,3.0,1.0,0.0
18124020,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7332289218902588,0.3035737574100494,0.2787258327007293,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8508217334747314,0.4839713871479034,0.4633758962154388,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8842422962188721,0.5529613494873047,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7590479850769043,0.3395453989505768,0.327352225780487,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6170224547386169,0.1780995875597,0.8302378058433533,284.8647155761719,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033569335937,284.8665771484375,1.0,0.5942306518554688,0.3473643958568573,0.3473643958568573,1.0,1.0,-2.9448704719543457,0.7240171432495117,2.220853328704834,0.0614193528890609,0.8183448910713196,0.8183448910713196,0.0,206.4947662353516,193.0,43277.44921875,0.0,2492.101318359375,1.0,280.35821533203125,283.3187255859375,293.97076416015625,296.81866455078125,293.1499938964844,293.1499938964844,280.6499938964844,41484.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933173418045044,1.0,0.0,0.0,3.4899141788482666,3.4899375438690186,8.126860393531388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.15234375,0.0,1401.485595703125,1895.4371337890625,0.0,3341.216552734375,0.8741517663002014,1.0,0.0,3.0,1.0,0.0
18124080,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7332289218902588,0.3035737574100494,0.2787258327007293,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8508217334747314,0.4839713871479034,0.4633758962154388,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8842422962188721,0.5529613494873047,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7590479850769043,0.3395453989505768,0.327352225780487,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6170224547386169,0.1780995875597,0.8302378058433533,284.8647155761719,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033569335937,284.8665771484375,1.0,0.5942306518554688,0.3473643958568573,0.3473643958568573,1.0,1.0,-2.9448704719543457,0.7240171432495117,2.220853328704834,0.0614193528890609,0.8183448910713196,0.8183448910713196,0.0,206.4947662353516,193.0,43277.44921875,0.0,2492.101318359375,1.0,280.35821533203125,283.3187255859375,293.97076416015625,296.81866455078125,293.1499938964844,293.1499938964844,280.6499938964844,41484.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933173418045044,1.0,0.0,0.0,3.4899141788482666,3.4899375438690186,8.126860393531388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.15234375,0.0,1401.485595703125,1895.4371337890625,0.0,3341.216552734375,0.8741517663002014,1.0,0.0,3.0,1.0,0.0
18124140,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7329339981079102,0.3012749552726745,0.2763466835021972,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506124019622803,0.4803982675075531,0.4596693813800812,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8839631676673889,0.5489568114280701,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7588646411895752,0.3370715677738189,0.3247424066066742,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159623265266418,0.1760259568691253,0.8199416399002075,284.97998046875,284.95001220703125,297.86248779296875,290.9128112792969,297.21728515625,297.006103515625,284.9791564941406,1.0,0.5893446803092957,0.3482319414615631,0.3482319414615631,1.0,1.0,-2.917210102081299,0.7176473140716553,2.199562788009644,0.060951855033636,0.898615300655365,0.898615300655365,0.0,203.2543334960937,196.0,42091.890625,0.0,2425.504638671875,1.0,280.6409606933594,283.4628295898437,293.8621826171875,296.5703430175781,293.1499938964844,293.1499938964844,280.95001220703125,34511.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788651823997498,1.0,0.0,0.0,3.5649430751800537,3.5649659633636475,8.480051292281132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.74853515625,0.0,1429.7000732421875,1895.4371337890625,0.0,3205.9443359375,0.8851980566978455,1.0,0.0,3.0,1.0,0.0
18124200,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7329339981079102,0.3012749552726745,0.2763466835021972,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506124019622803,0.4803982675075531,0.4596693813800812,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8839631676673889,0.5489568114280701,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7588646411895752,0.3370715677738189,0.3247424066066742,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159623265266418,0.1760259568691253,0.8199416399002075,284.97998046875,284.95001220703125,297.86248779296875,290.9128112792969,297.21728515625,297.006103515625,284.9791564941406,1.0,0.5893446803092957,0.3482319414615631,0.3482319414615631,1.0,1.0,-2.917210102081299,0.7176473140716553,2.199562788009644,0.060951855033636,0.898615300655365,0.898615300655365,0.0,203.2543334960937,196.0,42091.890625,0.0,2425.504638671875,1.0,280.6409606933594,283.4628295898437,293.8621826171875,296.5703430175781,293.1499938964844,293.1499938964844,280.95001220703125,34511.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788651823997498,1.0,0.0,0.0,3.5649430751800537,3.5649659633636475,8.480051292281132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.74853515625,0.0,1429.7000732421875,1895.4371337890625,0.0,3205.9443359375,0.8851980566978455,1.0,0.0,3.0,1.0,0.0
18124260,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7317530512809753,0.2992976307868957,0.2745247185230255,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8491679430007935,0.4772209525108337,0.4566172659397125,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.8835107684135437,0.5481973886489868,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.757603108882904,0.3349149227142334,0.3226498365402221,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.614116907119751,0.1742050051689148,0.8115066289901733,285.06640625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0103454589844,285.0641784667969,1.0,0.5864322185516357,0.3494563996791839,0.3494563996791839,1.0,1.0,-2.8977787494659424,0.7147647142410278,2.183014154434204,0.0622924119234085,1.0,1.0,0.0,202.0991668701172,199.0,41178.4375,0.0,2384.89111328125,1.0,280.94171142578125,283.5722961425781,293.82427978515625,296.45684814453125,293.1499938964844,293.1499938964844,280.6499938964844,31625.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651348948478699,1.0,0.0,0.0,3.744631290435791,3.7446556091308594,9.356456871500995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.54833984375,0.0,1607.4439697265625,1895.4371337890625,0.0,3077.1708984375,0.9232766032218932,1.0,0.0,3.0,1.0,0.0
18124320,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7317530512809753,0.2992976307868957,0.2745247185230255,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8491679430007935,0.4772209525108337,0.4566172659397125,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.8835107684135437,0.5481973886489868,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.757603108882904,0.3349149227142334,0.3226498365402221,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.614116907119751,0.1742050051689148,0.8115066289901733,285.06640625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0103454589844,285.0641784667969,1.0,0.5864322185516357,0.3494563996791839,0.3494563996791839,1.0,1.0,-2.8977787494659424,0.7147647142410278,2.183014154434204,0.0622924119234085,1.0,1.0,0.0,202.0991668701172,199.0,41178.4375,0.0,2384.89111328125,1.0,280.94171142578125,283.5722961425781,293.82427978515625,296.45684814453125,293.1499938964844,293.1499938964844,280.6499938964844,31625.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651348948478699,1.0,0.0,0.0,3.744631290435791,3.7446556091308594,9.356456871500995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.54833984375,0.0,1607.4439697265625,1895.4371337890625,0.0,3077.1708984375,0.9232766032218932,1.0,0.0,3.0,1.0,0.0
18124380,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7290246486663818,0.2963933646678924,0.2723293304443359,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8460652232170105,0.473186731338501,0.4532811641693115,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8800663948059082,0.5504465699195862,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7548471689224243,0.3321219682693481,0.3203698098659515,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6110637187957764,0.1721022874116897,0.8031560182571411,284.8751220703125,284.95001220703125,297.7414855957031,290.8432006835937,297.183349609375,296.9994506835937,284.87518310546875,1.0,0.5848047733306885,0.3505567610263824,0.3505567610263824,1.0,1.0,-2.8810601234436035,0.7123967409133911,2.168663263320923,0.0636641532182693,0.8846637606620789,0.8846637606620789,0.0,202.6769561767578,199.0,41941.40625,0.0,2358.025146484375,1.0,280.6604919433594,283.3623962402344,293.8862609863281,296.6409606933594,293.1499938964844,293.1499938964844,280.6499938964844,37820.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774764537811279,1.0,0.0,0.0,3.710151672363281,3.710176706314087,9.184946065943222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.62744140625,0.0,1614.9693603515625,1895.4371337890625,0.0,3192.926513671875,0.9190802574157716,1.0,0.0,3.0,1.0,0.0
18124440,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7285880446434021,0.2960430085659027,0.2720165550708771,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8455820679664612,0.4727024137973785,0.4528297781944275,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8795520067214966,0.5508840084075928,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7544127106666565,0.3317806124687195,0.3200558722019195,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6105963587760925,0.1718438863754272,0.802052915096283,284.8760986328125,284.95001220703125,297.735107421875,290.8394775390625,297.1806030273437,296.9978332519531,284.8765563964844,1.0,0.5846495628356934,0.3506808280944824,0.3506808280944824,1.0,1.0,-2.8789641857147217,0.712060809135437,2.166903257369995,0.0637909322977066,0.8802940249443054,0.8802940249443054,0.0,202.8336334228516,202.0,41892.40625,0.0,2355.088623046875,1.0,280.657470703125,283.3649597167969,293.8790588378906,296.6278076171875,293.1499938964844,293.1499938964844,280.95001220703125,38097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779475092887878,1.0,0.0,0.0,3.6966538429260254,3.696678876876831,9.118236903304932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.17822265625,0.0,1601.5902099609375,1895.4371337890625,0.0,3197.342529296875,0.9165896773338318,1.0,0.0,3.0,1.0,0.0
18124500,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7265366911888123,0.2946401834487915,0.270598828792572,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8432820439338684,0.4706442356109619,0.4507274627685547,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8774352073669434,0.5530431270599365,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7523388266563416,0.3303289413452148,0.3185860514640808,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6083119511604309,0.170686662197113,0.7967455387115479,285.0014343261719,284.95001220703125,297.7036437988281,290.8212585449219,297.1692810058594,296.9927673339844,285.0057983398437,1.0,0.5839713215827942,0.3512930572032928,0.3512930572032928,1.0,1.0,-2.8691794872283936,0.7105761766433716,2.1586034297943115,0.0644323602318763,0.958785116672516,0.958785116672516,0.0,203.6300506591797,202.0,40898.09765625,0.0,2341.742431640625,1.0,280.902587890625,283.5190734863281,293.7893371582031,296.3906555175781,293.1499938964844,293.1499938964844,280.95001220703125,34560.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710752725601196,1.0,0.0,0.0,3.7219221591949454,3.721946477890015,9.24331686746882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.1064453125,0.0,1603.6846923828125,1895.4371337890625,0.0,3132.89697265625,0.9220686554908752,1.0,0.0,3.0,1.0,0.0
