time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124560,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7248634099960327,0.2934779226779938,0.2695377469062805,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8413226008415222,0.4688364267349243,0.4490058124065399,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.8754792809486389,0.5549947023391724,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7505760192871094,0.3290667831897735,0.3173865973949432,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6062692999839783,0.1696434468030929,0.7921019196510315,285.0040283203125,284.95001220703125,297.6723937988281,290.8031005859375,297.1598205566406,296.990234375,285.0023498535156,1.0,0.5834830403327942,0.3518073856830597,0.3518073856830597,1.0,1.0,-2.8611550331115723,0.7094001770019531,2.151754856109619,0.0649938657879829,0.979547679424286,0.979547679424286,0.0,204.3856201171875,190.0,40821.78515625,0.0,2331.347412109375,1.0,280.943359375,283.5190124511719,293.76983642578125,296.3984680175781,293.1499938964844,293.1499938964844,280.6499938964844,33416.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673354983329773,1.0,0.0,0.0,3.790248155593872,3.790272951126098,9.585804718881263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.26513671875,0.0,1674.80029296875,1895.4371337890625,0.0,3097.81494140625,0.9349325299263,1.0,0.0,3.0,1.0,0.0
18124620,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7239786982536316,0.2901566922664642,0.2667559683322906,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8405581116676331,0.464163064956665,0.4448409676551819,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8698829412460327,0.5514326691627502,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7498757243156433,0.3257724046707153,0.3144324123859405,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046178340911865,0.1671356707811355,0.7811132669448853,284.8555603027344,284.95001220703125,297.6106262207031,290.76715087890625,297.13787841796875,296.9812927246094,284.85797119140625,1.0,0.5777778029441833,0.3528360724449157,0.3528360724449157,1.0,1.0,-2.8317885398864746,0.7027044296264648,2.1290841102600098,0.0650622844696044,0.8421158790588379,0.8421158790588379,0.0,201.3672332763672,178.0,41110.421875,0.0,2265.730712890625,1.0,280.6564636230469,283.3653564453125,293.7969970703125,296.5062561035156,293.1499938964844,293.1499938964844,280.95001220703125,41118.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777608275413513,1.0,0.0,0.0,3.621797800064087,3.6218225955963135,8.752693361202546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.85302734375,0.0,1540.0218505859375,1895.4371337890625,0.0,3195.59228515625,0.9023818373680116,1.0,0.0,3.0,1.0,0.0
18124680,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7239786982536316,0.2901566922664642,0.2667559683322906,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8405581116676331,0.464163064956665,0.4448409676551819,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8698829412460327,0.5514326691627502,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7498757243156433,0.3257724046707153,0.3144324123859405,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046178340911865,0.1671356707811355,0.7811132669448853,284.8555603027344,284.95001220703125,297.6106262207031,290.76715087890625,297.13787841796875,296.9812927246094,284.85797119140625,1.0,0.5777778029441833,0.3528360724449157,0.3528360724449157,1.0,1.0,-2.8317885398864746,0.7027044296264648,2.1290841102600098,0.0650622844696044,0.8421158790588379,0.8421158790588379,0.0,201.3672332763672,178.0,41110.421875,0.0,2265.730712890625,1.0,280.6564636230469,283.3653564453125,293.7969970703125,296.5062561035156,293.1499938964844,293.1499938964844,280.95001220703125,41118.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777608275413513,1.0,0.0,0.0,3.621797800064087,3.6218225955963135,8.752693361202546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.85302734375,0.0,1540.0218505859375,1895.4371337890625,0.0,3195.59228515625,0.9023818373680116,1.0,0.0,3.0,1.0,0.0
18124740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7256213426589966,0.2876944839954376,0.2640966773033142,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427220582962036,0.4603445529937744,0.4407696723937988,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8674901127815247,0.5419594049453735,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7517678141593933,0.3230490684509277,0.3114660680294037,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6051912307739258,0.1649297177791595,0.7697007656097412,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.5693888664245605,0.3538647294044494,0.3538647294044494,1.0,1.0,-2.795033693313598,0.6935887336730957,2.101444959640503,0.0641180351376533,0.9292030930519104,0.9292030930519104,0.0,194.9323272705078,181.0,39802.9375,0.0,2172.580078125,1.0,280.94195556640625,283.5212707519531,293.682373046875,296.2533264160156,293.1499938964844,293.1499938964844,280.6499938964844,34507.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635014295578003,1.0,0.0,0.0,3.689155101776123,3.689179182052612,9.081280722966768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.9873046875,0.0,1565.8802490234375,1895.4371337890625,0.0,3061.847900390625,0.913013756275177,1.0,0.0,3.0,1.0,0.0
18124800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7256213426589966,0.2876944839954376,0.2640966773033142,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427220582962036,0.4603445529937744,0.4407696723937988,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8674901127815247,0.5419594049453735,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7517678141593933,0.3230490684509277,0.3114660680294037,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6051912307739258,0.1649297177791595,0.7697007656097412,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.5693888664245605,0.3538647294044494,0.3538647294044494,1.0,1.0,-2.795033693313598,0.6935887336730957,2.101444959640503,0.0641180351376533,0.9292030930519104,0.9292030930519104,0.0,194.9323272705078,181.0,39802.9375,0.0,2172.580078125,1.0,280.94195556640625,283.5212707519531,293.682373046875,296.2533264160156,293.1499938964844,293.1499938964844,280.6499938964844,34507.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635014295578003,1.0,0.0,0.0,3.689155101776123,3.689179182052612,9.081280722966768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.9873046875,0.0,1565.8802490234375,1895.4371337890625,0.0,3061.847900390625,0.913013756275177,1.0,0.0,3.0,1.0,0.0
18124860,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7249732613563538,0.2845743298530578,0.2614322900772095,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8421816825866699,0.4558547437191009,0.4366980791091919,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.8646432161331177,0.5380419492721558,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7512297034263611,0.3198323547840118,0.3085271120071411,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.603692352771759,0.1625230610370636,0.7589478492736816,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.8722839355469,1.0,0.5642988681793213,0.3551688492298126,0.3551688492298126,1.0,1.0,-2.7657649517059326,0.6875130534172058,2.078251838684082,0.0644090548157692,0.8106270432472229,0.8106270432472229,0.0,191.783432006836,184.0,39836.2265625,0.0,2109.22998046875,1.0,280.65838623046875,283.410888671875,293.70867919921875,296.33843994140625,293.1499938964844,293.1499938964844,280.95001220703125,42002.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702774047851562,1.0,0.0,0.0,3.454452514648437,3.4544756412506104,7.962542554196261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.82763671875,0.0,1368.805419921875,1895.4371337890625,0.0,3125.4130859375,0.8670245409011841,1.0,0.0,3.0,1.0,0.0
18124920,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7249732613563538,0.2845743298530578,0.2614322900772095,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8421816825866699,0.4558547437191009,0.4366980791091919,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.8646432161331177,0.5380419492721558,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7512297034263611,0.3198323547840118,0.3085271120071411,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.603692352771759,0.1625230610370636,0.7589478492736816,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.8722839355469,1.0,0.5642988681793213,0.3551688492298126,0.3551688492298126,1.0,1.0,-2.7657649517059326,0.6875130534172058,2.078251838684082,0.0644090548157692,0.8106270432472229,0.8106270432472229,0.0,191.783432006836,184.0,39836.2265625,0.0,2109.22998046875,1.0,280.65838623046875,283.410888671875,293.70867919921875,296.33843994140625,293.1499938964844,293.1499938964844,280.95001220703125,42002.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702774047851562,1.0,0.0,0.0,3.454452514648437,3.4544756412506104,7.962542554196261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.82763671875,0.0,1368.805419921875,1895.4371337890625,0.0,3125.4130859375,0.8670245409011841,1.0,0.0,3.0,1.0,0.0
18124980,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7231402397155762,0.282244473695755,0.2591269612312317,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401167392730713,0.4521844387054443,0.433009386062622,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8621880412101746,0.537661075592041,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493017911911011,0.3171736001968384,0.3058468997478485,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009248495101929,0.1604144424200058,0.7489853501319885,284.9895935058594,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610507726669312,0.3564729392528534,0.3564729392528534,1.0,1.0,-2.7429025173187256,0.6834669709205627,2.0594353675842285,0.0653272047638893,0.8990380167961121,0.8990380167961121,0.0,190.7502593994141,187.0,38776.87890625,0.0,2067.2001953125,1.0,280.9407043457031,283.55474853515625,293.6060791015625,296.1069030761719,293.1499938964844,293.1499938964844,281.25,34153.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544514775276184,1.0,0.0,0.0,3.5455756187438965,3.5455985069274902,8.38816220039007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.60693359375,0.0,1406.6435546875,1895.4371337890625,0.0,2976.98046875,0.8806194067001343,1.0,0.0,3.0,1.0,0.0
18125040,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7231402397155762,0.282244473695755,0.2591269612312317,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401167392730713,0.4521844387054443,0.433009386062622,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8621880412101746,0.537661075592041,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493017911911011,0.3171736001968384,0.3058468997478485,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009248495101929,0.1604144424200058,0.7489853501319885,284.9895935058594,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610507726669312,0.3564729392528534,0.3564729392528534,1.0,1.0,-2.7429025173187256,0.6834669709205627,2.0594353675842285,0.0653272047638893,0.8990380167961121,0.8990380167961121,0.0,190.7502593994141,187.0,38776.87890625,0.0,2067.2001953125,1.0,280.9407043457031,283.55474853515625,293.6060791015625,296.1069030761719,293.1499938964844,293.1499938964844,281.25,34153.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544514775276184,1.0,0.0,0.0,3.5455756187438965,3.5455985069274902,8.38816220039007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.60693359375,0.0,1406.6435546875,1895.4371337890625,0.0,2976.98046875,0.8806194067001343,1.0,0.0,3.0,1.0,0.0
18125100,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7220425009727478,0.2812020778656006,0.2581457495689392,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8388254642486572,0.4504903554916382,0.4313609898090362,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.8608437180519104,0.5382388234138489,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7481145262718201,0.315952718257904,0.304657906293869,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.5993536114692688,0.1594389975070953,0.7445166707038879,285.08966064453125,284.95001220703125,297.4046936035156,290.6469116210937,297.0856628417969,296.97906494140625,285.0934143066406,1.0,0.5599700808525085,0.3571250140666961,0.3571250140666961,1.0,1.0,-2.733635187149048,0.6821253299713135,2.0515098571777344,0.0660078972578048,0.9938194751739502,0.9938194751739502,0.0,190.719955444336,187.0,37926.09765625,0.0,2052.135986328125,1.0,281.1971435546875,283.68035888671875,293.5591125488281,295.9457702636719,293.1499938964844,293.1499938964844,281.25,31297.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844086229801178,1.0,0.0,0.0,3.637163400650024,3.637186527252197,8.827117881082813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.44384765625,0.0,1483.869873046875,1895.4371337890625,0.0,2879.915771484375,0.900347888469696,1.0,0.0,3.0,1.0,0.0
18125160,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7209017872810364,0.2802014052867889,0.2572880983352661,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8374541997909546,0.4488466680049896,0.4298556447029114,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.8593459725379944,0.5391631722450256,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7468622326850891,0.3147741854190826,0.3035778701305389,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.5977295637130737,0.1585008800029754,0.7403961420059204,285.0832214355469,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0809326171875,1.0,0.559180498123169,0.3577721416950226,0.3577721416950226,1.0,1.0,-2.7256548404693604,0.681179404258728,2.0444753170013428,0.0668031424283981,1.0,1.0,0.0,190.9205322265625,190.0,37892.01171875,0.0,2040.28125,1.0,281.2418518066406,283.669189453125,293.5727844238281,296.00128173828125,293.1499938964844,293.1499938964844,280.95001220703125,31398.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395290970802307,1.0,0.0,0.0,3.73450779914856,3.734531879425049,9.305935577685888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4140625,0.0,1594.01171875,1895.4371337890625,0.0,2837.315673828125,0.9207680225372314,1.0,0.0,3.0,1.0,0.0
18125220,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7169672846794128,0.2769241631031036,0.2547968924045563,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8331376910209656,0.4442049860954284,0.4259885549545288,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8529430627822876,0.5432227253913879,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7429466843605042,0.3114272952079773,0.3008150458335876,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.593080997467041,0.1560590267181396,0.7307291030883789,284.880615234375,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.88092041015625,1.0,0.5580549836158752,0.3590663969516754,0.3590663969516754,1.0,1.0,-2.7079598903656006,0.6786857843399048,2.0292739868164062,0.0682779103517532,0.8885478973388672,0.8885478973388672,0.0,192.4442901611328,178.0,38679.25390625,0.0,2019.166259765625,1.0,280.95635986328125,283.4473876953125,293.6434631347656,296.1903991699219,293.1499938964844,293.1499938964844,281.25,37552.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532730340957642,1.0,0.0,0.0,3.710261106491089,3.710285902023315,9.185488352159156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.7783203125,0.0,1613.0595703125,1895.4371337890625,0.0,2965.935546875,0.9192056655883788,1.0,0.0,3.0,1.0,0.0
18125280,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7169672846794128,0.2769241631031036,0.2547968924045563,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8331376910209656,0.4442049860954284,0.4259885549545288,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8529430627822876,0.5432227253913879,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7429466843605042,0.3114272952079773,0.3008150458335876,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.593080997467041,0.1560590267181396,0.7307291030883789,284.880615234375,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.88092041015625,1.0,0.5580549836158752,0.3590663969516754,0.3590663969516754,1.0,1.0,-2.7079598903656006,0.6786857843399048,2.0292739868164062,0.0682779103517532,0.8885478973388672,0.8885478973388672,0.0,192.4442901611328,178.0,38679.25390625,0.0,2019.166259765625,1.0,280.95635986328125,283.4473876953125,293.6434631347656,296.1903991699219,293.1499938964844,293.1499938964844,281.25,37552.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532730340957642,1.0,0.0,0.0,3.710261106491089,3.710285902023315,9.185488352159156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.7783203125,0.0,1613.0595703125,1895.4371337890625,0.0,2965.935546875,0.9192056655883788,1.0,0.0,3.0,1.0,0.0
18125340,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7159860730171204,0.2742100656032562,0.2520364820957184,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8322996497154236,0.4401229918003082,0.4218003749847412,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.847406268119812,0.539622962474823,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7420660853385925,0.3083902597427368,0.2976945638656616,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.5909914970397949,0.1536628752946853,0.7192301154136658,285.0053405761719,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0028991699219,1.0,0.5522439479827881,0.3603606522083282,0.3603606522083282,1.0,1.0,-2.6777279376983643,0.6720374822616577,2.005690336227417,0.0684864521026611,0.987481951713562,0.987481951713562,0.0,189.47119140625,166.0,37477.04296875,0.0,1958.1065673828125,1.0,281.2435913085937,283.5984802246094,293.5328369140625,295.9598999023437,293.1499938964844,293.1499938964844,280.95001220703125,33289.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420099020004272,1.0,0.0,0.0,3.807054042816162,3.807079076766968,9.670999361333088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.93115234375,0.0,1693.86865234375,1895.4371337890625,0.0,2860.499267578125,0.938573718070984,1.0,0.0,3.0,1.0,0.0
18125400,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7159860730171204,0.2742100656032562,0.2520364820957184,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8322996497154236,0.4401229918003082,0.4218003749847412,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.847406268119812,0.539622962474823,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7420660853385925,0.3083902597427368,0.2976945638656616,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.5909914970397949,0.1536628752946853,0.7192301154136658,285.0053405761719,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0028991699219,1.0,0.5522439479827881,0.3603606522083282,0.3603606522083282,1.0,1.0,-2.6777279376983643,0.6720374822616577,2.005690336227417,0.0684864521026611,0.987481951713562,0.987481951713562,0.0,189.47119140625,166.0,37477.04296875,0.0,1958.1065673828125,1.0,281.2435913085937,283.5984802246094,293.5328369140625,295.9598999023437,293.1499938964844,293.1499938964844,280.95001220703125,33289.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420099020004272,1.0,0.0,0.0,3.807054042816162,3.807079076766968,9.670999361333088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.93115234375,0.0,1693.86865234375,1895.4371337890625,0.0,2860.499267578125,0.938573718070984,1.0,0.0,3.0,1.0,0.0
18125460,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7171898484230042,0.2708345651626587,0.2490871697664261,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8339863419532776,0.4353523254394531,0.4174017310142517,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9990000128746032,0.842225193977356,0.5305371284484863,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7433990240097046,0.3048224449157715,0.2943595945835113,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.590945839881897,0.1510081440210342,0.7069780826568604,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437023043632507,0.3616569936275482,0.3616569936275482,1.0,1.0,-2.639260053634644,0.6626173257827759,1.976642727851868,0.0677301213145256,0.8340784311294556,0.8340784311294556,0.0,183.3684234619141,169.0,37596.58203125,0.0,1871.647705078125,1.0,280.95635986328125,283.4340515136719,293.56689453125,296.06231689453125,293.1499938964844,293.1499938964844,281.25,41900.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518182635307312,1.0,0.0,0.0,3.6199893951416016,3.620014190673828,8.743954253986885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.98681640625,0.0,1543.81982421875,1895.4371337890625,0.0,2952.303955078125,0.9023311138153076,1.0,0.0,3.0,1.0,0.0
18125520,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7171898484230042,0.2708345651626587,0.2490871697664261,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8339863419532776,0.4353523254394531,0.4174017310142517,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9990000128746032,0.842225193977356,0.5305371284484863,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7433990240097046,0.3048224449157715,0.2943595945835113,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.590945839881897,0.1510081440210342,0.7069780826568604,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437023043632507,0.3616569936275482,0.3616569936275482,1.0,1.0,-2.639260053634644,0.6626173257827759,1.976642727851868,0.0677301213145256,0.8340784311294556,0.8340784311294556,0.0,183.3684234619141,169.0,37596.58203125,0.0,1871.647705078125,1.0,280.95635986328125,283.4340515136719,293.56689453125,296.06231689453125,293.1499938964844,293.1499938964844,281.25,41900.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518182635307312,1.0,0.0,0.0,3.6199893951416016,3.620014190673828,8.743954253986885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.98681640625,0.0,1543.81982421875,1895.4371337890625,0.0,2952.303955078125,0.9023311138153076,1.0,0.0,3.0,1.0,0.0
18125580,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166144251823425,0.2683433294296264,0.2464902997016906,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.833543062210083,0.4314702749252319,0.4133764207363128,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.839351236820221,0.5263174176216125,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.742796778678894,0.3018650412559509,0.2912664413452148,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890681743621826,0.1487068235874176,0.6955952644348145,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.9711608886719,284.9815673828125,1.0,0.5383841395378113,0.3629533350467682,0.3629533350467682,1.0,1.0,-2.6088201999664307,0.6557786464691162,1.9530415534973145,0.0674459189176559,0.926063358783722,0.926063358783722,0.0,180.1248321533203,172.0,36355.41796875,0.0,1811.820556640625,1.0,281.24188232421875,283.6044616699219,293.4527893066406,295.8088684082031,293.1499938964844,293.1499938964844,280.95001220703125,34585.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348836302757263,1.0,0.0,0.0,3.6778316497802734,3.677855730056762,9.025618510349886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.96240234375,0.0,1553.692138671875,1895.4371337890625,0.0,2793.952392578125,0.910580277442932,1.0,0.0,3.0,1.0,0.0
18125640,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166144251823425,0.2683433294296264,0.2464902997016906,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.833543062210083,0.4314702749252319,0.4133764207363128,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.839351236820221,0.5263174176216125,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.742796778678894,0.3018650412559509,0.2912664413452148,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890681743621826,0.1487068235874176,0.6955952644348145,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.9711608886719,284.9815673828125,1.0,0.5383841395378113,0.3629533350467682,0.3629533350467682,1.0,1.0,-2.6088201999664307,0.6557786464691162,1.9530415534973145,0.0674459189176559,0.926063358783722,0.926063358783722,0.0,180.1248321533203,172.0,36355.41796875,0.0,1811.820556640625,1.0,281.24188232421875,283.6044616699219,293.4527893066406,295.8088684082031,293.1499938964844,293.1499938964844,280.95001220703125,34585.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348836302757263,1.0,0.0,0.0,3.6778316497802734,3.677855730056762,9.025618510349886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.96240234375,0.0,1553.692138671875,1895.4371337890625,0.0,2793.952392578125,0.910580277442932,1.0,0.0,3.0,1.0,0.0
18125700,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7158348560333252,0.2668820023536682,0.2453517168760299,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8326993584632874,0.4292922914028168,0.4115147292613983,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.837165355682373,0.5256529450416565,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7419644594192505,0.3002370297908783,0.2898610532283783,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.5876789093017578,0.147514060139656,0.6905036568641663,284.8473205566406,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.8406677246094,1.0,0.5365107655525208,0.3636015057563782,0.3636015057563782,1.0,1.0,-2.596609592437744,0.6533223390579224,1.943287372589112,0.0676979422569274,0.8265470266342163,0.8265470266342163,0.0,179.36485290527344,172.0,36924.02734375,0.0,1790.5400390625,1.0,280.99725341796875,283.4485778808594,293.5152893066406,295.9931335449219,293.1499938964844,293.1499938964844,280.95001220703125,39533.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401027917861938,1.0,0.0,0.0,3.6121342182159424,3.6121585369110094,8.706048220119555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.63623046875,0.0,1517.611328125,1895.4371337890625,0.0,2842.67529296875,0.8964974284172058,1.0,0.0,3.0,1.0,0.0
18125760,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7142504453659058,0.2652250528335571,0.243916779756546,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8310901522636414,0.4269365668296814,0.4093422293663025,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8342823386192322,0.5261385440826416,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7404371500015259,0.2984468340873718,0.2882242202758789,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.5855959057807922,0.1462169736623764,0.6848834156990051,284.8640441894531,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.8679504394531,1.0,0.5349713563919067,0.3644024133682251,0.3644024133682251,1.0,1.0,-2.5841386318206787,0.6511108875274658,1.933027625083924,0.0682554095983505,0.8035784363746643,0.8035784363746643,0.0,179.19094848632812,160.0,36440.54296875,0.0,1771.6270751953125,1.0,280.9578552246094,283.4899597167969,293.4994812011719,295.9167785644531,293.1499938964844,293.1499938964844,281.25,42661.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841381311416626,1.0,0.0,0.0,3.432523727416992,3.432546854019165,7.861770541239821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.5859375,0.0,1351.279052734375,1895.4371337890625,0.0,2854.623779296875,0.8625550270080566,1.0,0.0,3.0,1.0,0.0
18125820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7149195075035095,0.2628156244754791,0.2414117157459259,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320130109786987,0.4231534898281097,0.4054259955883026,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.8304519653320312,0.5192490816116333,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410104274749756,0.2955105602741241,0.2851554453372955,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848134756088257,0.1439481675624847,0.6736148595809937,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.527694046497345,0.3660041987895965,0.3660041987895965,1.0,1.0,-2.5509283542633057,0.6439288854598999,1.906999349594116,0.0685802474617958,0.8935196399688721,0.8935196399688721,0.0,174.54806518554688,163.0,35325.55859375,0.0,1703.798095703125,1.0,281.2405090332031,283.6356201171875,293.40191650390625,295.6924133300781,293.1499938964844,293.1499938964844,281.54998779296875,34173.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240254521369934,1.0,0.0,0.0,3.5257511138916016,3.525773525238037,8.294621807181102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.228515625,0.0,1386.08056640625,1895.4371337890625,0.0,2692.902099609375,0.8761548399925232,1.0,0.0,3.0,1.0,0.0
18125880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7149195075035095,0.2628156244754791,0.2414117157459259,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320130109786987,0.4231534898281097,0.4054259955883026,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.8304519653320312,0.5192490816116333,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410104274749756,0.2955105602741241,0.2851554453372955,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848134756088257,0.1439481675624847,0.6736148595809937,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.527694046497345,0.3660041987895965,0.3660041987895965,1.0,1.0,-2.5509283542633057,0.6439288854598999,1.906999349594116,0.0685802474617958,0.8935196399688721,0.8935196399688721,0.0,174.54806518554688,163.0,35325.55859375,0.0,1703.798095703125,1.0,281.2405090332031,283.6356201171875,293.40191650390625,295.6924133300781,293.1499938964844,293.1499938964844,281.54998779296875,34173.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240254521369934,1.0,0.0,0.0,3.5257511138916016,3.525773525238037,8.294621807181102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.228515625,0.0,1386.08056640625,1895.4371337890625,0.0,2692.902099609375,0.8761548399925232,1.0,0.0,3.0,1.0,0.0
18125940,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.7145276665687561,0.0,0.2394594848155975,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.8315181136131287,0.0,0.402052104473114,296.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.9990000128746032,0.0,0.5159136652946472,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.7403830289840698,0.0,0.282556802034378,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.5830091834068298,0.0,0.6640564203262329,285.08502197265625,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.08233642578125,0.0,0.0,0.367605984210968,0.367605984210968,1.0,1.0,-2.525901556015014,0.6394059658050537,1.886495471000672,0.0694699808955192,0.0,0.0,0.0,172.01637268066406,60.0,34374.94140625,0.0,1657.8447265625,0.0,281.5419616699219,283.75299072265625,293.3753662109375,295.588134765625,293.1499938964844,293.1499938964844,278.1499938964844,31168.744140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71994686126709,3.719970703125,9.233508535544388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.548095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.7145276665687561,0.0,0.2394594848155975,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.8315181136131287,0.0,0.402052104473114,296.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.9990000128746032,0.0,0.5159136652946472,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.7403830289840698,0.0,0.282556802034378,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.5830091834068298,0.0,0.6640564203262329,285.08502197265625,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.08233642578125,0.0,0.0,0.367605984210968,0.367605984210968,1.0,1.0,-2.525901556015014,0.6394059658050537,1.886495471000672,0.0694699808955192,0.0,0.0,0.0,172.01637268066406,60.0,34374.94140625,0.0,1657.8447265625,0.0,281.5419616699219,283.75299072265625,293.3753662109375,295.588134765625,293.1499938964844,293.1499938964844,278.1499938964844,31168.744140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71994686126709,3.719970703125,9.233508535544388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.548095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,0.0006260933587327,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.3871834874153137,0.0,0.0006593108410015,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.3871834874153137,0.0,0.0004869657568633,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0006593076977878,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0031274205539375,286.252685546875,294.1499938964844,297.0290832519531,290.4346923828125,296.59893798828125,296.8739013671875,284.03863525390625,0.0,0.0,0.2837536334991455,0.2837536334991455,1.0,1.0,-0.0125673897564411,0.0027293299790471,0.0098380595445632,-0.0221231840550899,0.0,0.0,0.0,-0.0690648406744003,60.0,1648.07861328125,0.0,-3.0352255180332577e-06,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.809601720459852e-17,9.809793626361962e-17,4.523281477536203e-22,2.095133877451144e-15,2.095128583495224e-15,5.255934692730348e-21,0.0,0.0,-0.0,0.0,0.0,2.8648550226715093e-30,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,0.0009819134138524,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,0.0016050902195274,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.000835353101138,297.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,0.0011495343642309,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,0.0028816983103752,287.3247375488281,294.1499938964844,297.0133361816406,290.4256591796875,295.75390625,296.36834716796875,283.6986083984375,0.0,0.0,0.2205635905265808,0.2205635905265808,1.0,1.0,-0.0081760128960013,0.0012894729152321,0.0068865395151078,-0.0195245891809463,0.0,0.0,0.0,-0.0460370145738124,60.0,828.5809326171875,0.0,-5.456063263409305e-06,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7555492511781577e-29,-4.7599394686716986e-29,-5.950033844893347e-32,-6.5907029784009946e-18,-6.586351181198353e-18,-4.35162756599242e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,9.472941746935248e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,9.883784514386208e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,7.126112177502364e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,9.95692316791974e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0004764361074194,287.1469421386719,294.1499938964844,296.9766540527344,290.40313720703125,295.78790283203125,296.4708251953125,283.4176330566406,0.0,0.0,0.0735211968421936,0.0735211968421936,1.0,1.0,0.0015888198977336,1.3467570170178078e-05,-0.0016022874042391,-0.0177049543708562,0.0,0.0,0.0,0.0051749595440924,60.0,140.19329833984375,-0.0,-6.94337813911261e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1196374729955288e-42,-1.1784920084971713e-42,-7.637076630570253e-43,-3.542527392951568e-21,-1.659996998874248e-21,-1.88253039407732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,9.472941746935248e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,9.883784514386208e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,7.126112177502364e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,9.95692316791974e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0004764361074194,287.1469421386719,294.1499938964844,296.9766540527344,290.40313720703125,295.78790283203125,296.4708251953125,283.4176330566406,0.0,0.0,0.0735211968421936,0.0735211968421936,1.0,1.0,0.0015888198977336,1.3467570170178078e-05,-0.0016022874042391,-0.0177049543708562,0.0,0.0,0.0,0.0051749595440924,60.0,140.19329833984375,-0.0,-6.94337813911261e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1196374729955288e-42,-1.1784920084971713e-42,-7.637076630570253e-43,-3.542527392951568e-21,-1.659996998874248e-21,-1.88253039407732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,9.528479859000072e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,0.0001003251018119,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,7.406927761621773e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0001003366342047,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0004760133160743,286.89080810546875,294.1499938964844,296.9583435058594,290.3911437988281,295.7906799316406,296.4941101074219,283.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,2.209475496783853e-05,1.1952484335608917e-08,-2.2106707547209226e-05,-0.0175167061388492,0.0,0.0,0.0,-0.0029406240209937,60.0,70.4351806640625,-0.0,-7.029470339148247e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3861470402232146e-21,-1.6912729482508838e-21,-1.6948740919723305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54168701171875,0.0,0.0,9.500083251623435e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001000422707875,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,7.389110396616161e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0001000408738036,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0004745374899357,286.8945007324219,294.1499938964844,296.94000244140625,290.3786926269531,295.79998779296875,296.5591735839844,283.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123654501512,7.337470631085807e-09,0.0010123581159859,-0.0182017497718334,0.0,0.0,0.0,-0.0084365177899599,60.0,31.54640388488769,0.0,-6.987699663341118e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835419059698124e-21,-1.6917937731531724e-21,-1.69174813281664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,9.501812746748328e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,0.0001000602569547,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,7.390400423901156e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0001000590418698,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0004746247432194,286.8808288574219,294.1499938964844,296.9033203125,290.3524475097656,295.820068359375,296.65435791015625,283.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331345752703555e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,12.296634674072266,0.0,-6.990218537339389e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835746216092737e-21,-1.6917871088562453e-21,-1.6917876137272245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
