time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126480,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,9.501812746748328e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,0.0001000602569547,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,7.390400423901156e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0001000590418698,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,0.0004746247432194,286.8808288574219,294.1499938964844,296.9033203125,290.3524475097656,295.820068359375,296.65435791015625,283.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331345752703555e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,12.296634674072266,0.0,-6.990218537339389e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835746216092737e-21,-1.6917871088562453e-21,-1.6917876137272245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,9.503015462541951e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.000100072909845,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,7.391335384454578e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,0.000100071709312,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,0.0004746849590446,286.86669921875,294.1499938964844,296.8666687011719,290.3245544433594,295.83917236328125,296.71490478515625,283.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.658757209777832,0.0,-6.991963630298417e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835742177124906e-21,-1.6917871088562453e-21,-1.6917871088562453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,9.503015462541951e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.000100072909845,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,7.391335384454578e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,0.000100071709312,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,0.0004746849590446,286.86669921875,294.1499938964844,296.8666687011719,290.3245544433594,295.83917236328125,296.71490478515625,283.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.658757209777832,0.0,-6.991963630298417e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835742177124906e-21,-1.6917871088562453e-21,-1.6917871088562453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,9.503659384790808e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,0.0001000796619337,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,7.391834515146911e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001000784759526,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0004747172351926,286.8521423339844,294.1499938964844,296.8299865722656,290.2951965332031,295.8572082519531,296.7491149902344,283.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.28993320465088,0.0,-6.992886625312168e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835742177124906e-21,-1.6917871088562453e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,9.503659384790808e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,0.0001000796619337,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,7.391834515146911e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001000784759526,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0004747172351926,286.8521423339844,294.1499938964844,296.8299865722656,290.2951965332031,295.8572082519531,296.7491149902344,283.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.28993320465088,0.0,-6.992886625312168e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835742177124906e-21,-1.6917871088562453e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,9.503744513494894e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.0001000805423245,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,7.391899998765439e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,0.0001000793708954,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.000474721629871,286.837158203125,294.1499938964844,296.7933349609375,290.2645263671875,295.8742370605469,296.7643737792969,283.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.184383392333984,0.0,-6.99298823292338e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917871088562453e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,9.503744513494894e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.0001000805423245,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,7.391899998765439e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,0.0001000793708954,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.000474721629871,286.837158203125,294.1499938964844,296.7933349609375,290.2645263671875,295.8742370605469,296.7643737792969,283.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.184383392333984,0.0,-6.99298823292338e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917871088562453e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,9.5035633421503e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001000786287477,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,7.391758117591962e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0001000774645945,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,0.0004747126658912,286.8294982910156,294.1499938964844,296.7749938964844,290.24871826171875,295.8823547363281,296.7663269042969,283.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441322439063e-09,0.0010127210989594,-0.0183139480650424,0.0,0.0,0.0,-0.0084577370434999,60.0,9.147852897644045,0.0,-6.992710410713698e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.503267210675403e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,0.0001000755000859,299.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,7.391527469735593e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,0.0001000743432086,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.000474697939353,286.82177734375,294.1499938964844,296.75665283203125,290.232666015625,295.8902282714844,296.7655334472656,283.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126960696652,7.348651909211412e-09,0.0010126887354999,-0.0183040220290422,0.0,0.0,0.0,-0.0084558576345443,60.0,9.11366844177246,0.0,-6.99226276879017e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,9.502236935077236e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0001000646298052,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,7.390724931610748e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,0.0001000634874799,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,0.0004746465710923,286.80615234375,294.1499938964844,296.7200012207031,290.19976806640625,295.9054260253906,296.7578430175781,283.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.04810619354248,0.0,-6.990723022681777e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,9.502236935077236e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0001000646298052,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,7.390724931610748e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,0.0001000634874799,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,0.0004746465710923,286.80615234375,294.1499938964844,296.7200012207031,290.19976806640625,295.9054260253906,296.7578430175781,283.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.04810619354248,0.0,-6.990723022681777e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,9.500639862380922e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.0001000477932393,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,7.389481470454484e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.0001000466654659,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0004745669139083,286.7901916503906,294.1499938964844,296.6833190917969,290.166015625,295.919677734375,296.7425842285156,283.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.984745025634766,0.0,-6.988350520487074e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,9.500639862380922e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.0001000477932393,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,7.389481470454484e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,0.0001000466654659,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0004745669139083,286.7901916503906,294.1499938964844,296.6833190917969,290.166015625,295.919677734375,296.7425842285156,283.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.984745025634766,0.0,-6.988350520487074e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,9.49847890296951e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.000100025012216,299.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,7.387799269054085e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0001000238989945,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0004744590842165,286.77398681640625,294.1499938964844,296.64666748046875,290.13153076171875,295.9330139160156,296.7218017578125,283.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.19102382659912,0.0,-6.98514881491974e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,9.49847890296951e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.000100025012216,299.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,7.387799269054085e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0001000238989945,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0004744590842165,286.77398681640625,294.1499938964844,296.64666748046875,290.13153076171875,295.9330139160156,296.7218017578125,283.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.19102382659912,0.0,-6.98514881491974e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.495754056842998e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.999630856327713e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,7.385679055005312e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,9.999520261771976e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,0.0004743231111206,286.7575378417969,294.1499938964844,296.6099853515625,290.0964660644531,295.9454345703125,296.69683837890625,283.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,11.190465927124023,0.0,-6.981119327065245e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.495754056842998e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.999630856327713e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,7.385679055005312e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,9.999520261771976e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,0.0004743231111206,286.7575378417969,294.1499938964844,296.6099853515625,290.0964660644531,295.9454345703125,296.69683837890625,283.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,11.190465927124023,0.0,-6.981119327065245e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.49417590163648e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.99796757241711e-05,299.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,7.384450873360038e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,9.997858433052896e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0004742443561553,286.74920654296875,294.1499938964844,296.5916748046875,290.0787658691406,295.9513244628906,296.6831970214844,283.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117199271917,7.234499221908662e-09,0.0010117127094417,-0.0180050358176231,0.0,0.0,0.0,-0.0083992686122655,60.0,16.44902801513672,0.0,-6.978788036349215e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.492468961980194e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581298828125,0.0,0.0,9.996168955694884e-05,299.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,7.383122283499688e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,9.996060543926431e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.0004741591401398,286.7408447265625,294.1499938964844,296.5733337402344,290.0610046386719,295.9569702148437,296.6689147949219,283.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115372715517,7.213136310468826e-09,0.0010115300538018,-0.0179490819573402,0.0,0.0,0.0,-0.008388677611947,60.0,10.67876148223877,0.0,-6.976267741265475e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.488636715104803e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,9.992132254410536e-05,299.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,7.380141323665157e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,9.992025297833608e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0004739678406622,286.7239685058594,294.1499938964844,296.5366516113281,290.02520751953125,295.9676818847656,296.6390075683594,284.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.165202653425241e-09,0.0010111201554536,-0.0178235322237014,0.0,0.0,0.0,-0.0083649149164557,60.0,12.96515941619873,0.0,-6.970614663259769e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.488636715104803e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,9.992132254410536e-05,299.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,7.380141323665157e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,9.992025297833608e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0004739678406622,286.7239685058594,294.1499938964844,296.5366516113281,290.02520751953125,295.9676818847656,296.6390075683594,284.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.165202653425241e-09,0.0010111201554536,-0.0178235322237014,0.0,0.0,0.0,-0.0083649149164557,60.0,12.96515941619873,0.0,-6.970614663259769e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.484258771408348e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.987520024878904e-05,299.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,7.376734720310196e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,9.987413795897736e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0004737492708954,286.7069396972656,294.1499938964844,296.5,289.98931884765625,295.9774780273437,296.6075134277344,284.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110465993775961e-09,0.0010106521658599,-0.01768016256392,0.0,0.0,0.0,-0.0083377799019217,60.0,12.77888011932373,0.0,-6.964162224676329e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.484258771408348e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.987520024878904e-05,299.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,7.376734720310196e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,9.987413795897736e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0004737492708954,286.7069396972656,294.1499938964844,296.5,289.98931884765625,295.9774780273437,296.6075134277344,284.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110465993775961e-09,0.0010106521658599,-0.01768016256392,0.0,0.0,0.0,-0.0083377799019217,60.0,12.77888011932373,0.0,-6.964162224676329e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.479266736889258e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,9.982261690311134e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,7.372850814135745e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,9.98215691652149e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,0.0004735000256914,286.68975830078125,294.1499938964844,296.4633483886719,289.95343017578125,295.9864807128906,296.5749816894531,284.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085670646742e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,12.468396186828612,0.0,-6.956812370617629e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.479266736889258e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,9.982261690311134e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,7.372850814135745e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,9.98215691652149e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,0.0004735000256914,286.68975830078125,294.1499938964844,296.4633483886719,289.95343017578125,295.9864807128906,296.5749816894531,284.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085670646742e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,12.468396186828612,0.0,-6.956812370617629e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.473549289396031e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,9.976238652598111e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,7.368402293650433e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,9.976135333999991e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0004732145171146,286.67242431640625,294.1499938964844,296.4266662597656,289.9176940917969,295.9946594238281,296.54168701171875,284.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661026669717e-09,0.001009508036077,-0.0173296891152858,0.0,0.0,0.0,-0.0082714473828673,60.0,12.146044731140137,0.0,-6.9484009657117e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.473549289396031e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,9.976238652598111e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,7.368402293650433e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,9.976135333999991e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0004732145171146,286.67242431640625,294.1499938964844,296.4266662597656,289.9176940917969,295.9946594238281,296.54168701171875,284.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661026669717e-09,0.001009508036077,-0.0173296891152858,0.0,0.0,0.0,-0.0082714473828673,60.0,12.146044731140137,0.0,-6.9484009657117e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,9.470375516684726e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.972896077670156e-05,299.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,7.365933561231941e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262084960937,0.0,0.0,9.972793486667796e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0004730560758616,286.6637268066406,294.1499938964844,296.4083251953125,289.8999328613281,295.9983825683594,296.5248413085937,284.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937034058296376e-09,0.0010091691510751,-0.0172258950769901,0.0,0.0,0.0,-0.0082518020644783,60.0,11.989908218383787,0.0,-6.943736963194169e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,9.467008931096645e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,9.969349048333244e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,7.363314216490835e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,9.969247912522404e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0004728879430331,286.6549987792969,294.1499938964844,296.3900146484375,289.8822326660156,296.0019226074219,296.50787353515625,284.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088166454806,6.894991688710661e-09,0.0010088096605613,-0.0171157717704772,0.0,0.0,0.0,-0.008230959996581,60.0,11.837672233581545,0.0,-6.938789454125073e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.459626016905533e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,9.961573232430963e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,7.35757130314596e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.96147355181165e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004725192848127,286.6374816894531,294.1499938964844,296.35333251953125,289.8472595214844,296.0084533691406,296.47381591796875,284.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802831631347317e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852721050381,60.0,11.54410171508789,0.0,-6.92795225631926e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.459626016905533e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,9.961573232430963e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,7.35757130314596e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.96147355181165e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004725192848127,286.6374816894531,294.1499938964844,296.35333251953125,289.8472595214844,296.0084533691406,296.47381591796875,284.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802831631347317e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852721050381,60.0,11.54410171508789,0.0,-6.92795225631926e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,9.451335790799932e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,9.952841355698185e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,7.351121894316748e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,9.95274240267463e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0004721052828244,286.6199035644531,294.1499938964844,296.3166809082031,289.8128662109375,296.01416015625,296.4395751953125,284.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071435244753,6.699359289541462e-09,0.001007136888802,-0.0166033394634723,0.0,0.0,0.0,-0.0081339767202734,60.0,11.2657470703125,0.0,-6.91579415956767e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,9.451335790799932e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,9.952841355698185e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,7.351121894316748e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,9.95274240267463e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0004721052828244,286.6199035644531,294.1499938964844,296.3166809082031,289.8128662109375,296.01416015625,296.4395751953125,284.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071435244753,6.699359289541462e-09,0.001007136888802,-0.0166033394634723,0.0,0.0,0.0,-0.0081339767202734,60.0,11.2657470703125,0.0,-6.91579415956767e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,9.442156442673876e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,9.943173063220456e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,7.343981269514188e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,9.943075565388426e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0004716468683909,286.6022644042969,294.1499938964844,296.2799987792969,289.7792053222656,296.01910400390625,296.4053039550781,284.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061640059575,6.584814915555626e-09,0.0010061574866995,-0.0163032989948987,0.0,0.0,0.0,-0.0080771930515766,60.0,11.001850128173828,0.0,-6.902347138293409e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,9.442156442673876e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,9.943173063220456e-05,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,7.343981269514188e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,9.943075565388426e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0004716468683909,286.6022644042969,294.1499938964844,296.2799987792969,289.7792053222656,296.01910400390625,296.4053039550781,284.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061640059575,6.584814915555626e-09,0.0010061574866995,-0.0163032989948987,0.0,0.0,0.0,-0.0080771930515766,60.0,11.001850128173828,0.0,-6.902347138293409e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,9.432130900677294e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.932614193530752e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,7.336182898143306e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.932518150890246e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.0004711461951956,286.5845947265625,294.1499938964844,296.24334716796875,289.7464294433594,296.0233154296875,296.37109375,284.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050943819805,6.459732748709257e-09,0.0010050878627225,-0.0159756522625684,0.0,0.0,0.0,-0.0080151837319135,60.0,10.751585006713867,0.0,-6.887678694056376e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,9.432130900677294e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.932614193530752e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,7.336182898143306e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.932518150890246e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.0004711461951956,286.5845947265625,294.1499938964844,296.24334716796875,289.7464294433594,296.0233154296875,296.37109375,284.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050943819805,6.459732748709257e-09,0.0010050878627225,-0.0159756522625684,0.0,0.0,0.0,-0.0080151837319135,60.0,10.751585006713867,0.0,-6.887678694056376e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.42681945161894e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,9.927020437316968e-05,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,7.332050881814212e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.926925122272225e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0004708809428848,286.57574462890625,294.1499938964844,296.2250061035156,289.7304077148437,296.0251159667969,296.3540344238281,284.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934684213506915e-09,0.0010045212693512,-0.0158020742237567,0.0,0.0,0.0,-0.0079823341220617,60.0,10.631473541259766,0.0,-6.87991388303999e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,9.42132028285414e-05,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,9.92122877505608e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,7.327773346332833e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,9.921134187607096e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0004706062900368,286.56689453125,294.1499938964844,296.2066650390625,289.71466064453125,296.0267333984375,296.3370056152344,284.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324868628837521e-09,0.0010039346525445,-0.0156223755329847,0.0,0.0,0.0,-0.007948325946927,60.0,10.51447582244873,0.0,-6.87187977632675e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
