time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128820,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.409796621184796e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.90909175015986e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,7.318809366552159e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.908997890306635e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0004700307617895,286.5491943359375,294.1499938964844,296.1700134277344,289.6840515136719,296.02947998046875,296.3030700683594,284.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181118727965895e-09,0.0010027055395767,-0.0152458166703581,0.0,0.0,0.0,-0.0078770639374852,60.0,10.28943157196045,0.0,-6.855060519228573e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.409796621184796e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.90909175015986e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,7.318809366552159e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.908997890306635e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0004700307617895,286.5491943359375,294.1499938964844,296.1700134277344,289.6840515136719,296.02947998046875,296.3030700683594,284.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181118727965895e-09,0.0010027055395767,-0.0152458166703581,0.0,0.0,0.0,-0.0078770639374852,60.0,10.28943157196045,0.0,-6.855060519228573e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.397667599841952e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,9.896317351376638e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,7.309374632313848e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.896224946714938e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0004694249946624,286.531494140625,294.1499938964844,296.1333312988281,289.6547546386719,296.031494140625,296.26934814453125,284.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029829080489435e-09,0.0010014118161052,-0.0148494988679885,0.0,0.0,0.0,-0.0078020626679062,60.0,10.076239585876465,0.0,-6.837381505420127e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.397667599841952e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,9.896317351376638e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,7.309374632313848e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.896224946714938e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0004694249946624,286.531494140625,294.1499938964844,296.1333312988281,289.6547546386719,296.031494140625,296.26934814453125,284.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029829080489435e-09,0.0010014118161052,-0.0148494988679885,0.0,0.0,0.0,-0.0078020626679062,60.0,10.076239585876465,0.0,-6.837381505420127e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,9.385040175402536e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.883019083645196e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,7.2995520895347e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,9.882928134175016e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.000468794372864,286.5138244628906,294.1499938964844,296.0966796875,289.6268920898437,296.0328063964844,296.2358703613281,284.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,9.874463081359863,0.0,-6.81900189647422e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,9.385040175402536e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.883019083645196e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,7.2995520895347e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,9.882928134175016e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.000468794372864,286.5138244628906,294.1499938964844,296.0966796875,289.6268920898437,296.0328063964844,296.2358703613281,284.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,9.874463081359863,0.0,-6.81900189647422e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.372036583954468e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,9.869323548628016e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,7.289437053259462e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.869234054349364e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0004681449208874,286.4961853027344,294.1499938964844,296.0599975585937,289.6006164550781,296.033447265625,296.20263671875,284.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.68374252319336,0.0,-6.800100749160265e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.372036583954468e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,9.869323548628016e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,7.289437053259462e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.869234054349364e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0004681449208874,286.4961853027344,294.1499938964844,296.0599975585937,289.6006164550781,296.033447265625,296.20263671875,284.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.68374252319336,0.0,-6.800100749160265e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,9.36543510761112e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.862370643531904e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,7.284302409971133e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,9.86228187684901e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0004678151744883,286.4873962402344,294.1499938964844,296.0416564941406,289.5881042480469,296.0335388183594,296.18609619140625,284.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963825836777,0.0,0.0,0.0,-0.007602771744132,60.0,9.592300415039062,0.0,-6.790514817112125e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.358781244372948e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,9.855363896349444e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,7.279127021320164e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.855275129666552e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,0.000467482896056,286.4786071777344,294.1499938964844,296.0233459472656,289.5760498046875,296.033447265625,296.1696472167969,284.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.503497123718262,0.0,-6.78086138350409e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.345401485916228e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,9.841272549238056e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,7.268718763953075e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.841185237746686e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0004668146430049,286.4610595703125,294.1499938964844,295.9866638183594,289.5533447265625,296.03277587890625,296.136962890625,284.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.334078788757324,0.0,-6.761469251159724e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.345401485916228e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,9.841272549238056e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,7.268718763953075e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.841185237746686e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0004668146430049,286.4610595703125,294.1499938964844,295.9866638183594,289.5533447265625,296.03277587890625,296.136962890625,284.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.334078788757324,0.0,-6.761469251159724e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.33175761019811e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.826903260545804e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,7.258106052177027e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,9.826817404245958e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.0004661332059185,286.4435729980469,294.1499938964844,295.95001220703125,289.5326232910156,296.03143310546875,296.1045837402344,284.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.2078390488929935e-09,0.0009943828918039,-0.0126961078494787,0.0,0.0,0.0,-0.0073945662006735,60.0,9.174768447875977,0.0,-6.741724689618422e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.33175761019811e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.826903260545804e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,7.258106052177027e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,9.826817404245958e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.0004661332059185,286.4435729980469,294.1499938964844,295.95001220703125,289.5326232910156,296.03143310546875,296.1045837402344,284.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.2078390488929935e-09,0.0009943828918039,-0.0126961078494787,0.0,0.0,0.0,-0.0073945662006735,60.0,9.174768447875977,0.0,-6.741724689618422e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.317312651546672e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,9.811689960770308e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,7.246869790833443e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.811604832066224e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0004654117219615,286.4261474609375,294.1499938964844,295.913330078125,289.5137023925781,296.029541015625,296.0725402832031,284.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241899371147,0.0,0.0,0.0,-0.0073052714578807,60.0,9.026578903198242,0.0,-6.720851786212735e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.317312651546672e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,9.811689960770308e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,7.246869790833443e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.811604832066224e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0004654117219615,286.4261474609375,294.1499938964844,295.913330078125,289.5137023925781,296.029541015625,296.0725402832031,284.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241899371147,0.0,0.0,0.0,-0.0073052714578807,60.0,9.026578903198242,0.0,-6.720851786212735e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.300358942709865e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.793835488380864e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,7.233682845253497e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.7937518148683e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0004645649751182,286.4088134765625,294.1499938964844,295.8766784667969,289.4961853027344,296.0269775390625,296.04107666015625,284.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.011670391075313,0.0,0.0,0.0,-0.0072004776448011,60.0,8.90576171875,0.0,-6.696399879047021e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.300358942709865e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.793835488380864e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,7.233682845253497e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.7937518148683e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0004645649751182,286.4088134765625,294.1499938964844,295.8766784667969,289.4961853027344,296.0269775390625,296.04107666015625,284.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.011670391075313,0.0,0.0,0.0,-0.0072004776448011,60.0,8.90576171875,0.0,-6.696399879047021e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.29135421756655e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.784352005226538e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,7.226678280858323e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,9.784269059309736e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0004641152045223,286.4001770019531,294.1499938964844,295.8583374023437,289.4879455566406,296.0254821777344,296.02557373046875,284.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704056699722514e-09,0.000990075059235,-0.0113762458786368,0.0,0.0,0.0,-0.0071448199450969,60.0,8.847826957702637,0.0,-6.683430342491192e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.282010432798415e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,9.774512727744876e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,7.219411054393277e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,9.774429781828076e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,0.0004636485537048,286.3915710449219,294.1499938964844,295.8399963378906,289.48004150390625,296.0238342285156,296.01025390625,284.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587572099978843e-09,0.0009890791261568,-0.0110710589215159,0.0,0.0,0.0,-0.0070870737545192,60.0,8.79139232635498,0.0,-6.669988295016084e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.262872481485827e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.754357597557828e-05,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,7.204524445114657e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.754276106832548e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0004626926383934,286.3744201660156,294.1499938964844,295.8033447265625,289.4652099609375,296.0201110839844,295.9802551269531,284.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972293399811e-09,0.0009870388312265,-0.0104459235444664,0.0,0.0,0.0,-0.0069687897339463,60.0,8.682933807373047,0.0,-6.642495264941317e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.262872481485827e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.754357597557828e-05,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,7.204524445114657e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.754276106832548e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0004626926383934,286.3744201660156,294.1499938964844,295.8033447265625,289.4652099609375,296.0201110839844,295.9802551269531,284.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972293399811e-09,0.0009870388312265,-0.0104459235444664,0.0,0.0,0.0,-0.0069687897339463,60.0,8.682933807373047,0.0,-6.642495264941317e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,9.243575914297252e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.734035847941414e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,7.18951559974812e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.733955812407658e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0004617288650479,286.3573913574219,294.1499938964844,295.76666259765625,289.4516296386719,296.0157775878906,295.9510498046875,284.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.579808235168457,0.0,-6.614833836238176e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,9.243575914297252e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,9.734035847941414e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,7.18951559974812e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.733955812407658e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0004617288650479,286.3573913574219,294.1499938964844,295.76666259765625,289.4516296386719,296.0157775878906,295.9510498046875,284.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.579808235168457,0.0,-6.614833836238176e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.2246918939054e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,9.714148472994566e-05,299.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,7.174826896516606e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,9.714069165056571e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0004607856390066,286.3404846191406,294.1499938964844,295.7300109863281,289.439208984375,296.01092529296875,295.92266845703125,284.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.0091987922787666,0.0,0.0,0.0,-0.006732820533216,60.0,8.482104301452637,0.0,-6.587818290881843e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,9.2246918939054e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,9.714148472994566e-05,299.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,7.174826896516606e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,9.714069165056571e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0004607856390066,286.3404846191406,294.1499938964844,295.7300109863281,289.439208984375,296.01092529296875,295.92266845703125,284.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.0091987922787666,0.0,0.0,0.0,-0.006732820533216,60.0,8.482104301452637,0.0,-6.587818290881843e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,9.206632239511237e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.69512911979109e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,7.160779205150902e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,9.69505126704462e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0004598836239892,286.3236694335937,294.1499938964844,295.6933288574219,289.42791748046875,296.0054931640625,295.8951110839844,284.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478404741302475e-09,0.0009810430929064,-0.0086088785901665,0.0,0.0,0.0,-0.0066212066449224,60.0,8.389925956726074,0.0,-6.562034826629315e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,9.206632239511237e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.69512911979109e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,7.160779205150902e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,9.69505126704462e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0004598836239892,286.3236694335937,294.1499938964844,295.6933288574219,289.42791748046875,296.0054931640625,295.8951110839844,284.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478404741302475e-09,0.0009810430929064,-0.0086088785901665,0.0,0.0,0.0,-0.0066212066449224,60.0,8.389925956726074,0.0,-6.562034826629315e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,9.19802114367485e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.686060366220772e-05,299.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,7.154081686167046e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,9.685983241070062e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.0004594535275828,286.3153076171875,294.1499938964844,295.67498779296875,289.42266845703125,296.0025634765625,295.8816223144531,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540481463559786e-09,0.0009801253909245,-0.0083275772631168,0.0,0.0,0.0,-0.0065679852850735,60.0,8.346108436584473,0.0,-6.549757358698116e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,9.189691627398132e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.677288471721111e-05,299.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,7.147602445911616e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,9.677212074166164e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0004590375174302,286.3069763183594,294.1499938964844,295.6566772460937,289.41766357421875,295.99951171875,295.86834716796875,284.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436639417486731e-09,0.0009792374912649,-0.0080554895102977,0.0,0.0,0.0,-0.0065165068954229,60.0,8.303667068481445,0.0,-6.53789342663913e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.173778380500151e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,9.660529758548364e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,7.135224586818367e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,9.660454088589177e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0004582426918204,286.2904052734375,294.1499938964844,295.6199951171875,289.4084167480469,295.9930114746094,295.8422546386719,284.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238237011871092e-09,0.0009775403887033,-0.0075356299057602,0.0,0.0,0.0,-0.0064181475900113,60.0,8.222223281860352,0.0,-6.51525624562055e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.173778380500151e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,9.660529758548364e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,7.135224586818367e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,9.660454088589177e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0004582426918204,286.2904052734375,294.1499938964844,295.6199951171875,289.4084167480469,295.9930114746094,295.8422546386719,284.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238237011871092e-09,0.0009775403887033,-0.0075356299057602,0.0,0.0,0.0,-0.0064181475900113,60.0,8.222223281860352,0.0,-6.51525624562055e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.158944158116356e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,9.644907549954952e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,7.123686373233795e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,9.644832607591523e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0004575017956085,286.27392578125,294.1499938964844,295.5833435058594,289.40008544921875,295.98602294921875,295.8168640136719,284.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053290287269305e-09,0.0009759589447639,-0.0070510217919945,0.0,0.0,0.0,-0.0063264616765081,60.0,8.14602279663086,0.0,-6.494189364048e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.158944158116356e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,9.644907549954952e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,7.123686373233795e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,9.644832607591523e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0004575017956085,286.27392578125,294.1499938964844,295.5833435058594,289.40008544921875,295.98602294921875,295.8168640136719,284.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053290287269305e-09,0.0009759589447639,-0.0070510217919945,0.0,0.0,0.0,-0.0063264616765081,60.0,8.14602279663086,0.0,-6.494189364048e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,9.144835348706692e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.630049316911028e-05,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,7.112712046364322e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,9.629975102143362e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0004567971336655,286.2575988769531,294.1499938964844,295.5466613769531,289.39263916015625,295.978515625,295.792236328125,284.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877378113552708e-09,0.000974454684183,-0.0065900809131562,0.0,0.0,0.0,-0.006239254027605,60.0,8.074539184570312,0.0,-6.4741826122372e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,9.144835348706692e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.630049316911028e-05,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,7.112712046364322e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,9.629975102143362e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0004567971336655,286.2575988769531,294.1499938964844,295.5466613769531,289.39263916015625,295.978515625,295.792236328125,284.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877378113552708e-09,0.000974454684183,-0.0065900809131562,0.0,0.0,0.0,-0.006239254027605,60.0,8.074539184570312,0.0,-6.4741826122372e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.131083061220124e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.615565795684232e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,7.10201493347995e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,9.615493036108091e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.000456110225059,286.24139404296875,294.1499938964844,295.510009765625,289.3860168457031,295.9704895019531,295.76837158203125,284.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705906831934612e-09,0.0009729883749969,-0.0061407731845974,0.0,0.0,0.0,-0.0061542480252683,60.0,8.007296562194824,0.0,-6.454711609649166e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.131083061220124e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.615565795684232e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,7.10201493347995e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,9.615493036108091e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.000456110225059,286.24139404296875,294.1499938964844,295.510009765625,289.3860168457031,295.9704895019531,295.76837158203125,284.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705906831934612e-09,0.0009729883749969,-0.0061407731845974,0.0,0.0,0.0,-0.0061542480252683,60.0,8.007296562194824,0.0,-6.454711609649166e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,9.124163625529036e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.608278196537869e-05,299.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,7.096632180036977e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.608206164557488e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,0.0004557646461762,286.2333679199219,294.1499938964844,295.4916687011719,289.3829650878906,295.9662475585937,295.75689697265625,284.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.005914709996432,0.0,0.0,0.0,-0.0061114784330129,60.0,7.975574970245361,0.0,-6.444925304549542e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
