time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131160,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,9.117162699112669e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.600905468687416e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,7.091186853358522e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,9.600833436707036e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0004554149636533,286.2253723144531,294.1499938964844,295.47332763671875,289.380126953125,295.9618835449219,295.7457275390625,284.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.53234833103022e-09,0.0009715040214359,-0.0056859930045902,0.0,0.0,0.0,-0.0060682063922286,60.0,7.944666385650635,0.0,-6.435032418039556e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,9.102916374104096e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.585902444086968e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,7.080105569912121e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,9.585831867298113e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0004547034332063,286.2094421386719,294.1499938964844,295.4366760253906,289.3749389648437,295.952880859375,295.7239990234375,284.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.354735517684503e-09,0.000969985325355,-0.0052205855026841,0.0,0.0,0.0,-0.005980156827718,60.0,7.884360790252685,0.0,-6.414925479703015e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,9.102916374104096e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.585902444086968e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,7.080105569912121e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,9.585831867298113e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0004547034332063,286.2094421386719,294.1499938964844,295.4366760253906,289.3749389648437,295.952880859375,295.7239990234375,284.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.354735517684503e-09,0.000969985325355,-0.0052205855026841,0.0,0.0,0.0,-0.005980156827718,60.0,7.884360790252685,0.0,-6.414925479703015e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.087911894312128e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,9.570100519340484e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,7.06843493389897e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,9.570030670147388e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.000453954009572,286.1936340332031,294.1499938964844,295.3999938964844,289.370361328125,295.94342041015625,295.7038269042969,284.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878743089,2.167669155284102e-09,0.0009683857206255,-0.0047304015606641,0.0,0.0,0.0,-0.0058874194510281,60.0,7.827060222625732,0.0,-6.393781859515002e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.087911894312128e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,9.570100519340484e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,7.06843493389897e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,9.570030670147388e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.000453954009572,286.1936340332031,294.1499938964844,295.3999938964844,289.370361328125,295.94342041015625,295.7038269042969,284.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878743089,2.167669155284102e-09,0.0009683857206255,-0.0047304015606641,0.0,0.0,0.0,-0.0058874194510281,60.0,7.827060222625732,0.0,-6.393781859515002e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,9.072265675058588e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.553622658131644e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,7.056264439597726e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,9.55355353653431e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0004531725135166,286.1780090332031,294.1499938964844,295.36334228515625,289.3663635253906,295.9334411621094,295.685546875,284.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.9726109634632394e-09,0.0009667176636867,-0.0042192735709249,0.0,0.0,0.0,-0.0057907202281057,60.0,7.772354602813721,0.0,-6.371772087732097e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,9.072265675058588e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.553622658131644e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,7.056264439597726e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,9.55355353653431e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0004531725135166,286.1780090332031,294.1499938964844,295.36334228515625,289.3663635253906,295.9334411621094,295.685546875,284.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.9726109634632394e-09,0.0009667176636867,-0.0042192735709249,0.0,0.0,0.0,-0.0057907202281057,60.0,7.772354602813721,0.0,-6.371772087732097e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,9.05625565792434e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,9.536762809148058e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,7.043811638141051e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,9.536694415146484e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0004523728566709,286.1625061035156,294.1499938964844,295.32666015625,289.3629150390625,295.92303466796875,295.6695251464844,284.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773029278950844e-09,0.000965010956861,-0.0036962889134883,0.0,0.0,0.0,-0.0056917783804237,60.0,7.720117568969727,0.0,-6.349291226115383e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,9.05625565792434e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,9.536762809148058e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,7.043811638141051e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,9.536694415146484e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0004523728566709,286.1625061035156,294.1499938964844,295.32666015625,289.3629150390625,295.92303466796875,295.6695251464844,284.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773029278950844e-09,0.000965010956861,-0.0036962889134883,0.0,0.0,0.0,-0.0056917783804237,60.0,7.720117568969727,0.0,-6.349291226115383e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,9.048308857018128e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,9.528394002700225e-05,299.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,7.037630712147802e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.528326336294413e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.000451975967735,286.15484619140625,294.1499938964844,295.3083190917969,289.361328125,295.9176025390625,295.66278076171875,284.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654905863,1.6739648556196583e-09,0.0009641638025641,-0.0034366988111287,0.0,0.0,0.0,-0.0056426678784191,60.0,7.695270538330078,-0.0,-6.338147073847722e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.040453733177856e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,9.520121238892898e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,7.031520362943411e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,9.520054300082847e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0004515836189966,286.147216796875,294.1499938964844,295.2900085449219,289.3598937988281,295.9120483398437,295.6566467285156,284.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633285808376,1.576039854178645e-09,0.0009633270092308,-0.0031800931319594,0.0,0.0,0.0,-0.0055941250175237,60.0,7.670966148376465,-0.0,-6.327141477413535e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,9.025119652505964e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,9.503972250968218e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,7.019593613222241e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,9.50390676734969e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0004508177225943,286.1319885253906,294.1499938964844,295.2533264160156,289.3572692871094,295.90087890625,295.6450500488281,284.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932948119,1.384882208910198e-09,0.0009616918978281,-0.0026791777927428,0.0,0.0,0.0,-0.0054993573576211,60.0,7.623007297515869,-0.0,-6.305683797336314e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,9.025119652505964e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,9.503972250968218e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,7.019593613222241e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,9.50390676734969e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0004508177225943,286.1319885253906,294.1499938964844,295.2533264160156,289.3572692871094,295.90087890625,295.6450500488281,284.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932948119,1.384882208910198e-09,0.0009616918978281,-0.0026791777927428,0.0,0.0,0.0,-0.0054993573576211,60.0,7.623007297515869,-0.0,-6.305683797336314e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,9.006600157590583e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.4844690465834e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,7.00518794474192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,9.484403562964872e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0004498926864471,286.13165283203125,294.1499938964844,295.2166748046875,289.35498046875,295.8881225585937,295.63507080078125,284.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584783740341,1.252971393306268e-09,0.0010584770934656,-0.0022356004919856,0.0,0.0,0.0,-0.0059261354617774,60.0,8.06075668334961,-0.0,-6.279822173382854e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,9.006600157590583e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.4844690465834e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,7.00518794474192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,9.484403562964872e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0004498926864471,286.13165283203125,294.1499938964844,295.2166748046875,289.35498046875,295.8881225585937,295.63507080078125,284.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584783740341,1.252971393306268e-09,0.0010584770934656,-0.0022356004919856,0.0,0.0,0.0,-0.0059261354617774,60.0,8.06075668334961,-0.0,-6.279822173382854e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,9.003695595311001e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.481410234002396e-05,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,7.002928759902716e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,9.48134547797963e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0004497476620599,286.1188049316406,294.1499938964844,295.17999267578125,289.3529968261719,295.89923095703125,295.6127014160156,284.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008147918852046,9.729423933180215e-10,0.0008147908956743,-0.0017430887091904,0.0,0.0,0.0,-0.0045744385570287,60.0,6.75897216796875,-0.0,-6.275764263818928e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,9.003695595311001e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.481410234002396e-05,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,7.002928759902716e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,9.48134547797963e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0004497476620599,286.1188049316406,294.1499938964844,295.17999267578125,289.3529968261719,295.89923095703125,295.6127014160156,284.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008147918852046,9.729423933180215e-10,0.0008147908956743,-0.0017430887091904,0.0,0.0,0.0,-0.0045744385570287,60.0,6.75897216796875,-0.0,-6.275764263818928e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.002123988466337e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.479754226049408e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,7.001705671427771e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,9.479689470026642e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.000449669198133,286.1468505859375,294.1499938964844,295.1433410644531,289.3512268066406,295.87969970703125,295.5920104980469,284.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005743065266869,7.12579273365321e-10,0.000574305828195,-0.0012990763643756,0.0,0.0,0.0,-0.0032477541826665,60.0,5.349145889282227,-0.0,-6.273564423509015e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.002123988466337e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,9.479754226049408e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,7.001705671427771e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,9.479689470026642e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.000449669198133,286.1468505859375,294.1499938964844,295.1433410644531,289.3512268066406,295.87969970703125,295.5920104980469,284.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005743065266869,7.12579273365321e-10,0.000574305828195,-0.0012990763643756,0.0,0.0,0.0,-0.0032477541826665,60.0,5.349145889282227,-0.0,-6.273564423509015e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,2.704456892388407e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,2.8479485990828834e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,2.1034826204413548e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,2.847929317795206e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001350915699731,286.1793518066406,294.1499938964844,295.125,289.35040283203125,295.83282470703125,295.5666809082031,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005867222789674,6.594591539510475e-10,0.0005867216386832,-0.0011470072204247,0.0,0.0,0.0,-0.0032592311035841,60.0,5.391321659088135,-0.0,-5.662186275401382e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.007427433971316e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,9.485337795922531e-05,299.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,7.00582968420349e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.485274495091288e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0004499341885093,286.29278564453125,294.1499938964844,295.1066589355469,289.3496398925781,295.6557312011719,295.4598388671875,284.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003848266496788,5.8817822834456e-10,0.0003848260676022,-0.0011615040712058,0.0,0.0,0.0,-0.0022390158846974,60.0,7.052734851837158,-0.0,-6.280943409819886e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,3.233322058804333e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,3.404873496037908e-05,299.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,2.514825064281468e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,3.404850940569304e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0001615091750863,286.3001708984375,294.1499938964844,295.08758544921875,289.348876953125,295.6190795898437,295.45361328125,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003432873927522,4.296771827227985e-10,0.0003432869561947,-0.0007863416103646,0.0,0.0,0.0,-0.0019338326528668,60.0,5.758628845214844,-0.0,-8.093215875248916e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,2.697148556762841e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,2.8402520911186e-05,299.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,2.0977980966563337e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,2.840233355527744e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001347265351796,286.3017272949219,294.1499938964844,295.07000732421875,289.3481750488281,295.6151123046875,295.453857421875,284.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874701458495,3.5953587329551324e-10,0.0002874697966035,-0.0006577561143785,0.0,0.0,0.0,-0.0016192280454561,60.0,4.5081562995910645,-0.0,-5.631614730106094e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,1.9195427739759907e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,2.0213885363773443e-05,299.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,1.492989031248726e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,2.021375075855758e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,9.588398097548634e-05,286.3074951171875,294.1499938964844,295.0333251953125,289.3467712402344,295.6076354980469,295.4508972167969,284.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001805402716854,2.3179062835776408e-10,0.0001805400388548,-0.0004288415366318,0.0,0.0,0.0,-0.0010205997386947,60.0,3.0905439853668213,-0.0,-2.852454494828293e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,1.9195427739759907e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,2.0213885363773443e-05,299.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,1.492989031248726e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,2.021375075855758e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,9.588398097548634e-05,286.3074951171875,294.1499938964844,295.0333251953125,289.3467712402344,295.6076354980469,295.4508972167969,284.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001805402716854,2.3179062835776408e-10,0.0001805400388548,-0.0004288415366318,0.0,0.0,0.0,-0.0010205997386947,60.0,3.0905439853668213,-0.0,-2.852454494828293e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,1.0659855433914345e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,1.1225439266127069e-05,299.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,8.291061931231525e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,1.1225364687561523e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,5.324754238245077e-05,286.3040771484375,294.1499938964844,294.9966735839844,289.3453674316406,295.6036071777344,295.4515991210937,284.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136055434471,1.4208778598145955e-10,0.000113605397928,-0.0002599458966869,0.0,0.0,0.0,-0.0006399049889296,60.0,2.2340474128723145,-0.0,-8.79682215959576e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,1.0659855433914345e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,1.1225439266127069e-05,299.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,8.291061931231525e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,1.1225364687561523e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,5.324754238245077e-05,286.3040771484375,294.1499938964844,294.9966735839844,289.3453674316406,295.6036071777344,295.4515991210937,284.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136055434471,1.4208778598145955e-10,0.000113605397928,-0.0002599458966869,0.0,0.0,0.0,-0.0006399049889296,60.0,2.2340474128723145,-0.0,-8.79682215959576e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,5.857360974914627e-06,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,6.16813713349984e-06,299.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25701904296875,0.0,0.0,4.555759915092494e-06,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,6.1680962062382605e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,2.925837907241657e-05,286.3043518066406,294.1499938964844,294.9599914550781,289.34393310546875,295.6029663085937,295.4520568847656,284.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.241572555154562e-05,7.806608137705949e-11,6.241564551601186e-05,-0.0001428214745828,0.0,0.0,0.0,-0.0003515697317197,60.0,1.6883094310760498,-0.0,-2.6559943133719344e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,5.857360974914627e-06,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,6.16813713349984e-06,299.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25701904296875,0.0,0.0,4.555759915092494e-06,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,6.1680962062382605e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,2.925837907241657e-05,286.3043518066406,294.1499938964844,294.9599914550781,289.34393310546875,295.6029663085937,295.4520568847656,284.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.241572555154562e-05,7.806608137705949e-11,6.241564551601186e-05,-0.0001428214745828,0.0,0.0,0.0,-0.0003515697317197,60.0,1.6883094310760498,-0.0,-2.6559943133719344e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,3.919068603863707e-06,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,4.127003649045946e-06,299.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,3.04818740914925e-06,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,4.126976364204893e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,1.957632230187301e-05,286.3044738769531,294.1499938964844,294.9416809082031,289.3431701660156,295.6028137207031,295.4521179199219,284.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.176776928943582e-05,5.223917826091551e-11,4.176771835773252e-05,-9.557004523230717e-05,0.0,0.0,0.0,-0.0002352648007217,60.0,1.475073218345642,-0.0,-1.189019160907634e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,2.4986757125589065e-06,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,2.631248889883864e-06,299.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,1.943429197126534e-06,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,2.6312313821108546e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,1.2481252269935794e-05,286.30450439453125,294.1499938964844,294.92333984375,289.3423767089844,295.602783203125,295.4521179199219,284.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6631189030013047e-05,3.330742626150851e-11,2.6631156288203783e-05,-6.0934700741199777e-05,0.0,0.0,0.0,-0.0001500049547757,60.0,1.3013720512390137,-0.0,-4.8332910590476175e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,8.830675142235123e-07,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,9.299207022195332e-07,299.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,6.86835448959755e-07,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.299145062868774e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,4.411051577335456e-06,286.30450439453125,294.1499938964844,294.8866577148437,289.3406982421875,295.602783203125,295.4521179199219,284.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.410271559318062e-06,1.1769756176616127e-11,9.41025973588694e-06,-2.1532625396503136e-05,0.0,0.0,0.0,-5.300527845975012e-05,60.0,1.0548702478408811,-0.0,-6.0368576457192624e-12,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,8.830675142235123e-07,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,9.299207022195332e-07,299.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,6.86835448959755e-07,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.299145062868774e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,4.411051577335456e-06,286.30450439453125,294.1499938964844,294.8866577148437,289.3406982421875,295.602783203125,295.4521179199219,284.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.410271559318062e-06,1.1769756176616127e-11,9.41025973588694e-06,-2.1532625396503136e-05,0.0,0.0,0.0,-5.300527845975012e-05,60.0,1.0548702478408811,-0.0,-6.0368576457192624e-12,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,1.5139060849378438e-07,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,1.594229956936033e-07,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,1.1774914554507633e-07,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,1.5942194409035437e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,7.562183554910007e-07,286.30450439453125,294.1499938964844,294.8500061035156,289.3388061523437,295.602783203125,295.4521179199219,284.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6135237501657684e-06,2.018010975338158e-12,1.6135217038026894e-06,-3.6919070680596633e-06,0.0,0.0,0.0,-9.08845686353743e-06,60.0,0.8988575339317322,-0.0,-1.7742754422796217e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,1.5139060849378438e-07,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,1.594229956936033e-07,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,1.1774914554507633e-07,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,1.5942194409035437e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,7.562183554910007e-07,286.30450439453125,294.1499938964844,294.8500061035156,289.3388061523437,295.602783203125,295.4521179199219,284.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6135237501657684e-06,2.018010975338158e-12,1.6135217038026894e-06,-3.6919070680596633e-06,0.0,0.0,0.0,-9.08845686353743e-06,60.0,0.8988575339317322,-0.0,-1.7742754422796217e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,2.7092605936474e-10,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,2.8530067197607423e-10,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,2.1072185663051357e-10,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,2.8529878459693236e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,1.3533154596956363e-09,286.30450439453125,294.1499938964844,294.8148498535156,289.3385925292969,295.602783203125,295.4521179199219,284.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.943292720658519e-09,3.6636838887367604e-15,2.9432889459002354e-09,-6.698974264196522e-09,0.0,0.0,0.0,-1.6574631445109844e-08,60.0,0.7867113351821899,-0.0,-5.682306878175372e-19,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,2.7092605936474e-10,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,2.8530067197607423e-10,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,2.1072185663051357e-10,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,2.8529878459693236e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,1.3533154596956363e-09,286.30450439453125,294.1499938964844,294.8148498535156,289.3385925292969,295.602783203125,295.4521179199219,284.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.943292720658519e-09,3.6636838887367604e-15,2.9432889459002354e-09,-6.698974264196522e-09,0.0,0.0,0.0,-1.6574631445109844e-08,60.0,0.7867113351821899,-0.0,-5.682306878175372e-19,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,8.723870237314911e-11,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.186735400179558e-11,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,6.785283446220092e-11,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,9.186674337913203e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,4.35770114437517e-10,286.30401611328125,294.1499938964844,294.7825927734375,289.3419494628906,295.6029968261719,295.4520874023437,284.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.468148487457027e-10,1.1759392288049342e-15,9.468136275003758e-10,-2.155120526481369e-09,0.0,0.0,0.0,-5.340552888810635e-09,60.0,0.7152390480041504,-0.0,-5.89171217388714e-20,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
