time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133440,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,8.723870237314911e-11,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.186735400179558e-11,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,6.785283446220092e-11,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,9.186674337913203e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,4.35770114437517e-10,286.30401611328125,294.1499938964844,294.7825927734375,289.3419494628906,295.6029968261719,295.4520874023437,284.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.468148487457027e-10,1.1759392288049342e-15,9.468136275003758e-10,-2.155120526481369e-09,0.0,0.0,0.0,-5.340552888810635e-09,60.0,0.7152390480041504,-0.0,-5.89171217388714e-20,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,4.9119739525815824e-11,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,5.172590133994959e-11,299.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,3.8204529817509325e-11,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,5.1725557864701344e-11,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,2.4536028764288176e-10,286.3039245605469,294.1499938964844,294.7674865722656,289.3448791503906,295.60302734375,295.4520874023437,284.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.329935937048447e-10,6.2749540103446415e-16,5.32992983082181e-10,-1.211637679077171e-09,0.0,0.0,0.0,-2.9831426218152046e-09,60.0,0.6849445104598999,-0.0,-1.8678208367303328e-20,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,2.7118187903574228e-11,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,2.8557007453189343e-11,299.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,2.1092084676044287e-11,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,2.8556818368330448e-11,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,1.3545933819081308e-10,286.30389404296875,294.1499938964844,294.7530212402344,289.3486022949219,295.60302734375,295.4520874023437,284.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9347355101627665e-10,3.6178193310439853e-16,2.934731901937937e-10,-6.68028465877768e-10,0.0,0.0,0.0,-1.6443664208054543e-09,60.0,0.6567519307136536,-0.0,-5.69304350481172e-21,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,1.3303262137720484e-11,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,1.400909770132852e-11,299.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,1.0347060014348486e-11,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,1.4009004893622556e-11,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,6.645174688291178e-11,286.3038635253906,294.1499938964844,294.73651123046875,289.3541259765625,295.6030578613281,295.4520874023437,284.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3714868130065838e-10,2.00968982594356e-16,1.3714847313384126e-10,-3.1700983504912017e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,0.6252894997596741,-0.0,-1.3700594909096498e-21,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,7.419126944741006e-12,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,7.812766059100973e-12,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,5.770475677152609e-12,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,7.812714017396694e-12,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,3.7059629670599386e-11,286.3038330078125,294.1499938964844,294.7259826660156,289.3583984375,295.6030578613281,295.4520874023437,284.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.000765328031179e-11,9.606603657205456e-17,8.000755613579713e-11,-1.8292233006089728e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.6043199896812439,-0.0,-4.261169125804444e-22,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,2.6988738355271383e-08,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,2.8420688025221352e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,2.0991398841374576e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,2.8420499731396376e-08,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,1.3481270855209004e-07,286.3037109375,294.1499938964844,294.70123291015625,289.3711242675781,295.6031188964844,295.4520568847656,284.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.875782172395702e-07,3.5971814177533645e-13,2.8757787617905706e-07,-6.580532385669358e-07,0.0,0.0,0.0,-1.619846443645656e-06,60.0,0.5593814849853516,-0.0,-5.6388207261327556e-15,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,2.6988738355271383e-08,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,2.8420688025221352e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,2.0991398841374576e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,2.8420499731396376e-08,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,1.3481270855209004e-07,286.3037109375,294.1499938964844,294.70123291015625,289.3711242675781,295.6031188964844,295.4520568847656,284.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.875782172395702e-07,3.5971814177533645e-13,2.8757787617905706e-07,-6.580532385669358e-07,0.0,0.0,0.0,-1.619846443645656e-06,60.0,0.5593814849853516,-0.0,-5.6388207261327556e-15,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,2.7628266252577305e-07,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,2.909415002250171e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,2.1488814638814802e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,2.909395391270664e-07,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,1.3800724900647765e-06,286.3037109375,294.1499938964844,294.6785583496094,289.3865661621094,295.60308837890625,295.4520568847656,284.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.944422931250301e-06,3.682611941085989e-12,2.944419293271494e-06,-6.7372720877756365e-06,0.0,0.0,0.0,-1.6585021512582898e-05,60.0,0.5298638939857483,-0.0,-5.909223305990141e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,2.7628266252577305e-07,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,2.909415002250171e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,2.1488814638814802e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,2.909395391270664e-07,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,1.3800724900647765e-06,286.3037109375,294.1499938964844,294.6785583496094,289.3865661621094,295.60308837890625,295.4520568847656,284.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.944422931250301e-06,3.682611941085989e-12,2.944419293271494e-06,-6.7372720877756365e-06,0.0,0.0,0.0,-1.6585021512582898e-05,60.0,0.5298638939857483,-0.0,-5.909223305990141e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,1.9912315565306926e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,2.096880962199066e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,1.5487473774555838e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,2.096867092404864e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.94649417407345e-06,286.3041381835937,294.1499938964844,294.6578369140625,289.4045715332031,295.6024475097656,295.4522399902344,284.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.121757461281959e-05,2.6537947186988653e-11,2.121754914696794e-05,-4.855125007452443e-05,0.0,0.0,0.0,-0.0001195125951198,60.0,0.5837737917900085,-0.0,-3.069493270668744e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,1.9912315565306926e-06,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,2.096880962199066e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,1.5487473774555838e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,2.096867092404864e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.94649417407345e-06,286.3041381835937,294.1499938964844,294.6578369140625,289.4045715332031,295.6024475097656,295.4522399902344,284.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.121757461281959e-05,2.6537947186988653e-11,2.121754914696794e-05,-4.855125007452443e-05,0.0,0.0,0.0,-0.0001195125951198,60.0,0.5837737917900085,-0.0,-3.069493270668744e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,2.931789140347973e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,3.0873420655552763e-06,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,2.280297621837235e-06,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,3.0873216019244865e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,1.4644716429756954e-05,286.3044738769531,294.1499938964844,294.6481018066406,289.4144287109375,295.6019287109375,295.4523620605469,284.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.123983697150834e-05,3.9073286273172414e-11,3.123979695374146e-05,-7.148465374484658e-05,0.0,0.0,0.0,-0.0001759651349857,60.0,0.6254169940948486,-0.0,-6.654089085289526e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,4.406738298712298e-06,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,4.640548468159977e-06,299.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,3.427489218665869e-06,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,4.640517545340117e-06,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,2.2012305635144003e-05,286.3046569824219,294.1499938964844,294.6387939453125,289.4248962402344,295.6016845703125,295.45245361328125,284.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.695980896940455e-05,5.873425357183493e-11,4.695975076174364e-05,-0.0001074535903171,0.0,0.0,0.0,-0.0002645107451826,60.0,0.6765961050987244,-0.0,-1.5033416178589218e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,8.899716704036109e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.371911801281383e-06,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,6.922054126334842e-06,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,9.371849955641665e-06,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,4.445539161679335e-05,286.3058776855469,294.1499938964844,294.6212463378906,289.4473571777344,295.5997009277344,295.4528503417969,284.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.48313536355272e-05,1.1861064908025298e-10,9.483123722020537e-05,-0.0002169981889892,0.0,0.0,0.0,-0.0005341582000255,60.0,0.8959932327270508,-0.0,-6.131623542238174e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,8.899716704036109e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.371911801281383e-06,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,6.922054126334842e-06,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,9.371849955641665e-06,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,4.445539161679335e-05,286.3058776855469,294.1499938964844,294.6212463378906,289.4473571777344,295.5997009277344,295.4528503417969,284.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.48313536355272e-05,1.1861064908025298e-10,9.483123722020537e-05,-0.0002169981889892,0.0,0.0,0.0,-0.0005341582000255,60.0,0.8959932327270508,-0.0,-6.131623542238174e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,1.5189983969321474e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,1.5995923604350537e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,1.1814520803454798e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,1.599581810296513e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,7.587619620608166e-05,286.3081970214844,294.1499938964844,294.60504150390625,289.4717712402344,295.5946350097656,295.4526062011719,284.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618581009097,2.0244445009254264e-10,0.0001618578971829,-0.0003703720576595,0.0,0.0,0.0,-0.0009117010049521,60.0,1.258488655090332,-0.0,-1.786231274003569e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,1.5189983969321474e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,1.5995923604350537e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,1.1814520803454798e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,1.599581810296513e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,7.587619620608166e-05,286.3081970214844,294.1499938964844,294.60504150390625,289.4717712402344,295.5946350097656,295.4526062011719,284.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618581009097,2.0244445009254264e-10,0.0001618578971829,-0.0003703720576595,0.0,0.0,0.0,-0.0009117010049521,60.0,1.258488655090332,-0.0,-1.786231274003569e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,2.4376062356168404e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,2.566939110693056e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,1.8959302906296216e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,2.5669220121926628e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0001217620156239,286.3093566894531,294.1499938964844,294.58990478515625,289.4979248046875,295.5852355957031,295.4483337402344,284.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002597417915239,3.248725732873936e-10,0.000259741442278,-0.0005943541182205,0.0,0.0,0.0,-0.0014630527002736,60.0,1.8394858837127688,-0.0,-4.5999173359234655e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,2.4376062356168404e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,2.566939110693056e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,1.8959302906296216e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,2.5669220121926628e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0001217620156239,286.3093566894531,294.1499938964844,294.58990478515625,289.4979248046875,295.5852355957031,295.4483337402344,284.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002597417915239,3.248725732873936e-10,0.000259741442278,-0.0005943541182205,0.0,0.0,0.0,-0.0014630527002736,60.0,1.8394858837127688,-0.0,-4.5999173359234655e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,3.51737326127477e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,3.703995389514603e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,2.735755333560519e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,3.703971015056595e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.000175697976374,286.30908203125,294.1499938964844,294.5757141113281,289.5256042480469,295.5749206542969,295.44366455078125,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000364804174751,4.587696333935297e-10,0.0003648037090897,-0.0008413093746639,0.0,0.0,0.0,-0.0020563683938235,60.0,2.4277021884918213,-0.0,-9.577665771587364e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,3.51737326127477e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,3.703995389514603e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,2.735755333560519e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,3.703971015056595e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.000175697976374,286.30908203125,294.1499938964844,294.5757141113281,289.5256042480469,295.5749206542969,295.44366455078125,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000364804174751,4.587696333935297e-10,0.0003648037090897,-0.0008413093746639,0.0,0.0,0.0,-0.0020563683938235,60.0,2.4277021884918213,-0.0,-9.577665771587364e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,4.280461871530861e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,4.507571429712698e-05,299.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,3.329273022245616e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,4.50754159828648e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0002138153795385,286.3055725097656,294.1499938964844,294.56890869140625,289.5399780273437,295.5689392089844,295.4392395019531,284.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004726738261524,5.87070891899799e-10,0.0004726732440758,-0.001070745754987,0.0,0.0,0.0,-0.0026599126867949,60.0,2.949602603912353,-0.0,-1.4184168506403694e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.02559913811274e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,9.504472109256312e-05,299.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.01996250427328e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.50440953602083e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,0.0004508419951889,286.31658935546875,294.1499938964844,294.5622253417969,289.5546264648437,295.5342102050781,295.3890686035156,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.723919578784262e-06,4.298076061726164e-10,2.7234896151639987e-06,-0.0011272474657744,0.0,0.0,0.0,-0.0002466978621669,60.0,3.499302387237549,-0.0,-6.306296995717275e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.003021841635928e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.480696462560444e-05,299.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,7.002401980571449e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.480634616920725e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0004497142508625,286.3232116699219,294.1499938964844,294.5533752441406,289.5750427246094,295.4964599609375,295.3720703125,284.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008937374223023,1.0432910091395795e-09,0.0008937363745644,-0.0018490904476493,0.0,0.0,0.0,-0.0050031137652695,60.0,5.254411220550537,-0.0,-6.2747801621299e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.007121116155759e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,9.48501328821294e-05,299.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,7.005590305197984e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,9.48495144257322e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0004499190545175,286.3164367675781,294.1499938964844,294.5492553710937,289.5848083496094,295.4908447265625,295.3662109375,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674896136857,1.167766994214503e-09,0.0009674884495325,-0.0021025866735726,0.0,0.0,0.0,-0.0054301931522786,60.0,5.823017597198486,-0.0,-6.280492215182677e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,9.034193499246612e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.513520490145312e-05,299.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,7.02664619893767e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.513459372101352e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0004512714222073,286.30059814453125,294.1499938964844,294.53662109375,289.61590576171875,295.4811706542969,295.3280029296875,284.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626522078178,1.497236667979962e-09,0.0009626507526263,-0.0029735972639173,0.0,0.0,0.0,-0.0055550467222929,60.0,6.567407608032227,-0.0,-6.318291667639643e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,9.034193499246612e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.513520490145312e-05,299.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,7.02664619893767e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.513459372101352e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0004512714222073,286.30059814453125,294.1499938964844,294.53662109375,289.61590576171875,295.4811706542969,295.3280029296875,284.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626522078178,1.497236667979962e-09,0.0009626507526263,-0.0029735972639173,0.0,0.0,0.0,-0.0055550467222929,60.0,6.567407608032227,-0.0,-6.318291667639643e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.066137863555924e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.547159424982964e-05,299.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,7.051491411402822e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,9.547099034534769e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0004528671561274,286.28485107421875,294.1499938964844,294.5240783691406,289.64776611328125,295.4649353027344,295.28643798828125,284.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660557843744,1.8951473723660683e-09,0.0009660538635216,-0.0040162894874811,0.0,0.0,0.0,-0.0057523110881447,60.0,6.958869457244873,-0.0,-6.36304235968055e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.066137863555924e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.547159424982964e-05,299.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,7.051491411402822e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,9.547099034534769e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0004528671561274,286.28485107421875,294.1499938964844,294.5240783691406,289.64776611328125,295.4649353027344,295.28643798828125,284.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660557843744,1.8951473723660683e-09,0.0009660538635216,-0.0040162894874811,0.0,0.0,0.0,-0.0057523110881447,60.0,6.958869457244873,-0.0,-6.36304235968055e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.097875590668993e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,9.580580081092194e-05,299.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.0761758252047e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.580519690643996e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0004544525581877,286.26922607421875,294.1499938964844,294.511474609375,289.6801147460937,295.4486999511719,295.22906494140625,284.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694368345662,2.290481138089717e-09,0.0009694345062598,-0.0050522163510322,0.0,0.0,0.0,-0.0059482958167791,60.0,7.152692794799805,-0.0,-6.407658759144398e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.097875590668993e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,9.580580081092194e-05,299.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,7.0761758252047e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.580519690643996e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0004544525581877,286.26922607421875,294.1499938964844,294.511474609375,289.6801147460937,295.4486999511719,295.22906494140625,284.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694368345662,2.290481138089717e-09,0.0009694345062598,-0.0050522163510322,0.0,0.0,0.0,-0.0059482958167791,60.0,7.152692794799805,-0.0,-6.407658759144398e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,9.112880798056722e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,9.596380550647154e-05,299.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,7.08784646121785e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.596320887794718e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,0.0004552021273411,286.2614440917969,294.1499938964844,294.50506591796875,289.6964416503906,295.4405822753906,295.2008056640625,284.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710474987514,2.477397620381793e-09,0.0009710450540296,-0.0055419923737645,0.0,0.0,0.0,-0.0060410196892917,60.0,7.238784313201904,-0.0,-6.42880735313156e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.122335904976352e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,9.606336971046404e-05,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,7.095199543982744e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.606277308193968e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.0004556744243018,286.2536926269531,294.1499938964844,294.4985656738281,289.7128295898437,295.4324645996094,295.1715393066406,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972042500507,2.59514032485697e-09,0.0009720398811623,-0.0058505306951701,0.0,0.0,0.0,-0.0060993297956883,60.0,7.303761959075928,-0.0,-6.442149214080929e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.138513269135728e-05,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.623372170608492e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,7.107781857484952e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,9.623313235351816e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004564826085697,286.2382507324219,294.1499938964844,294.4851989746094,289.7456359863281,295.416259765625,295.1130676269531,284.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737688233144,2.796614273492537e-09,0.0009737660293467,-0.0063784536905586,0.0,0.0,0.0,-0.006199225783348,60.0,7.427061557769775,-0.0,-6.46500737389033e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.138513269135728e-05,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.623372170608492e-05,299.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,7.107781857484952e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,9.623313235351816e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004564826085697,286.2382507324219,294.1499938964844,294.4851989746094,289.7456359863281,295.416259765625,295.1130676269531,284.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737688233144,2.796614273492537e-09,0.0009737660293467,-0.0063784536905586,0.0,0.0,0.0,-0.006199225783348,60.0,7.427061557769775,-0.0,-6.46500737389033e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,9.147320815827698e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,9.632646106183528e-05,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,7.114632171578705e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,9.632587898522615e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0004569226293824,286.22296142578125,294.1499938964844,294.4711608886719,289.77838134765625,295.40008544921875,295.0570068359375,284.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747075964696,2.906258345092283e-09,0.0009747046860866,-0.0066657527349889,0.0,0.0,0.0,-0.0062535866163671,60.0,7.524121761322021,-0.0,-6.477464609133676e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,9.147320815827698e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,9.632646106183528e-05,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,7.114632171578705e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,9.632587898522615e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0004569226293824,286.22296142578125,294.1499938964844,294.4711608886719,289.77838134765625,295.40008544921875,295.0570068359375,284.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747075964696,2.906258345092283e-09,0.0009747046860866,-0.0066657527349889,0.0,0.0,0.0,-0.0062535866163671,60.0,7.524121761322021,-0.0,-6.477464609133676e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,9.153096470981836e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.638727351557463e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,7.119123620213941e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.638669871492311e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0004572111647576,286.2077941894531,294.1499938964844,294.45623779296875,289.810791015625,295.3838806152344,295.0028686523437,284.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753219783306,2.978124191699294e-09,0.0009753189515322,-0.0068540628999471,0.0,0.0,0.0,-0.0062892124988138,60.0,7.610386848449707,-0.0,-6.485636561137653e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
