time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135720,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,9.153096470981836e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.638727351557463e-05,299.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,7.119123620213941e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.638669871492311e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0004572111647576,286.2077941894531,294.1499938964844,294.45623779296875,289.810791015625,295.3838806152344,295.0028686523437,284.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753219783306,2.978124191699294e-09,0.0009753189515322,-0.0068540628999471,0.0,0.0,0.0,-0.0062892124988138,60.0,7.610386848449707,-0.0,-6.485636561137653e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,9.156095620710404e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,9.641884389566258e-05,299.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,7.121455564629287e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,9.641827637096868e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0004573610494844,286.1927185058594,294.1499938964844,294.4402770996094,289.8427429199219,295.3677062988281,294.9490051269531,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756373474374,3.01539526681438e-09,0.000975634320639,-0.0069517269730567,0.0,0.0,0.0,-0.0063076727092266,60.0,7.689361572265625,-0.0,-6.48987708018467e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,9.156095620710404e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,9.641884389566258e-05,299.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,7.121455564629287e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,9.641827637096868e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0004573610494844,286.1927185058594,294.1499938964844,294.4402770996094,289.8427429199219,295.3677062988281,294.9490051269531,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756373474374,3.01539526681438e-09,0.000975634320639,-0.0069517269730567,0.0,0.0,0.0,-0.0063076727092266,60.0,7.689361572265625,-0.0,-6.48987708018467e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,9.159154433291404e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,9.645104728406297e-05,299.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,7.123834075173363e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,9.645047975936905e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0004575138445943,286.1852111816406,294.1499938964844,294.4317932128906,289.8584289550781,295.359619140625,294.9223937988281,284.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759627282619,3.05345371209853e-09,0.0009759596432559,-0.0070514506660401,0.0,0.0,0.0,-0.0063265389762818,60.0,7.727781772613525,-0.0,-6.494207838159127e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,9.164611401502044e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,9.650850552134216e-05,299.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,7.128078141249716e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,9.650794527260588e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.000457786489278,286.177734375,294.1499938964844,294.4230041503906,289.8739624023437,295.3515014648437,294.89605712890625,284.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765455615706,3.121403135963874e-09,0.0009765424183569,-0.0072294943965971,0.0,0.0,0.0,-0.0063602332957088,60.0,7.765624046325684,-0.0,-6.501943516923347e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,9.176088497042656e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,9.662935917731376e-05,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,7.137004286050797e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,9.662879892857744e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0004583598056342,286.1664123535156,294.1499938964844,294.408935546875,289.8970642089844,295.3391418457031,294.8558349609375,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777658851817,3.264326586815968e-09,0.0009777626255527,-0.0076039917767047,0.0,0.0,0.0,-0.0064310771413147,60.0,7.823379993438721,-0.0,-6.51823057751244e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,9.18100486160256e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,9.668113489169627e-05,299.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,7.140828529372811e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,9.66805819189176e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0004586054128594,286.1628723144531,294.1499938964844,294.404296875,289.9042358398437,295.3352355957031,294.8429260253906,284.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782896377146,3.3255656006758727e-09,0.0009782862616702,-0.0077644526027143,0.0,0.0,0.0,-0.0064614354632794,60.0,7.841802597045898,-0.0,-6.525215212604962e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,9.202966612065212e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,9.691239392850548e-05,299.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,7.157908839872107e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.69118409557268e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.0004597024817485,286.1480712890625,294.1499938964844,294.3838806152344,289.93341064453125,295.31884765625,294.7887268066406,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980628770776,3.599098574724735e-09,0.0009806251619011,-0.0084811663255095,0.0,0.0,0.0,-0.0065970374271273,60.0,7.91864013671875,-0.0,-6.556459197781805e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,9.202966612065212e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,9.691239392850548e-05,299.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,7.157908839872107e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.69118409557268e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.0004597024817485,286.1480712890625,294.1499938964844,294.3838806152344,289.93341064453125,295.31884765625,294.7887268066406,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980628770776,3.599098574724735e-09,0.0009806251619011,-0.0084811663255095,0.0,0.0,0.0,-0.0065970374271273,60.0,7.91864013671875,-0.0,-6.556459197781805e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,9.225810936186464e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.7152944363188e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,7.175676728365943e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,9.715239866636692e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0004608436720445,286.1334228515625,294.1499938964844,294.36163330078125,289.96124267578125,295.30230712890625,294.7340393066406,284.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830622002482,3.8836374116613115e-09,0.0009830582421272,-0.0092267049476504,0.0,0.0,0.0,-0.0067380955442786,60.0,7.993741989135742,-0.0,-6.589039713844613e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,9.225810936186464e-05,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.7152944363188e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,7.175676728365943e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,9.715239866636692e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0004608436720445,286.1334228515625,294.1499938964844,294.36163330078125,289.96124267578125,295.30230712890625,294.7340393066406,284.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830622002482,3.8836374116613115e-09,0.0009830582421272,-0.0092267049476504,0.0,0.0,0.0,-0.0067380955442786,60.0,7.993741989135742,-0.0,-6.589039713844613e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.24682171898894e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,9.73741989582777e-05,299.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,7.192017801571637e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.737365326145664e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0004618932434823,286.11883544921875,294.1499938964844,294.3373107910156,289.98748779296875,295.28564453125,294.67938232421875,284.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853004012256,4.1453329657770155e-09,0.0009852962102741,-0.0099123762920498,0.0,0.0,0.0,-0.0068678301759064,60.0,8.066038131713867,-0.0,-6.619075776370664e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.24682171898894e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,9.73741989582777e-05,299.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,7.192017801571637e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.737365326145664e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0004618932434823,286.11883544921875,294.1499938964844,294.3373107910156,289.98748779296875,295.28564453125,294.67938232421875,284.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853004012256,4.1453329657770155e-09,0.0009852962102741,-0.0099123762920498,0.0,0.0,0.0,-0.0068678301759064,60.0,8.066038131713867,-0.0,-6.619075776370664e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,9.254951146431269e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,9.745980059960856e-05,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,7.198340608738363e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,9.745926217874512e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0004622993583325,286.1116027832031,294.1499938964844,294.3243408203125,289.9999694824219,295.2772216796875,294.6524963378906,284.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861657163128,4.246576867927843e-09,0.0009861615253612,-0.0101776430383324,0.0,0.0,0.0,-0.0069180186837911,60.0,8.099740028381348,-0.0,-6.630713755839679e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,9.261063678422944e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.752416372066364e-05,299.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,7.20309471944347e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,9.75236252998002e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,0.0004626047157216,286.1043701171875,294.1499938964844,294.31072998046875,290.0119934082031,295.2687683105469,294.6261291503906,284.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868168272078,4.3226875412472054e-09,0.0009868125198408,-0.0103770568966865,0.0,0.0,0.0,-0.0069557512179017,60.0,8.1312837600708,-0.0,-6.63946977397245e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,9.266414417652412e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,9.758050146047026e-05,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,7.207255839603022e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.757997031556442e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.0004628720344044,286.09002685546875,294.1499938964844,294.2817077636719,290.03448486328125,295.2516784667969,294.5753479003906,284.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873874951153,4.3892689483016065e-09,0.0009873831877484,-0.0105515019968152,0.0,0.0,0.0,-0.0069887647405266,60.0,8.18726634979248,-0.0,-6.647134398463096e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,9.266414417652412e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,9.758050146047026e-05,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,7.207255839603022e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.757997031556442e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.0004628720344044,286.09002685546875,294.1499938964844,294.2817077636719,290.03448486328125,295.2516784667969,294.5753479003906,284.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873874951153,4.3892689483016065e-09,0.0009873831877484,-0.0105515019968152,0.0,0.0,0.0,-0.0069887647405266,60.0,8.18726634979248,-0.0,-6.647134398463096e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.262730600312352e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,9.754169877851382e-05,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,7.204389839898795e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,9.75411749095656e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0004626880690921,286.0758361816406,294.1499938964844,294.25,290.0548095703125,295.234375,294.52764892578125,284.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869950590655,4.3432808460863725e-09,0.0009869907516986,-0.0104310112074017,0.0,0.0,0.0,-0.0069659706205129,60.0,8.232431411743164,-0.0,-6.641840144538946e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.262730600312352e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,9.754169877851382e-05,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,7.204389839898795e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,9.75411749095656e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0004626880690921,286.0758361816406,294.1499938964844,294.25,290.0548095703125,295.234375,294.52764892578125,284.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869950590655,4.3432808460863725e-09,0.0009869907516986,-0.0104310112074017,0.0,0.0,0.0,-0.0069659706205129,60.0,8.232431411743164,-0.0,-6.641840144538946e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,9.249344293493778e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,9.740072709973902e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,7.193977944552898e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.74002105067484e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.000462019466795,286.06182861328125,294.1499938964844,294.2109375,290.0738525390625,295.2165832519531,294.4833679199219,284.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855672251433,4.1764112168607426e-09,0.0009855630341917,-0.009993802756071,0.0,0.0,0.0,-0.0068832421675324,60.0,8.265260696411133,-0.0,-6.622646964160597e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,9.249344293493778e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,9.740072709973902e-05,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,7.193977944552898e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.74002105067484e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.000462019466795,286.06182861328125,294.1499938964844,294.2109375,290.0738525390625,295.2165832519531,294.4833679199219,284.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855672251433,4.1764112168607426e-09,0.0009855630341917,-0.009993802756071,0.0,0.0,0.0,-0.0068832421675324,60.0,8.265260696411133,-0.0,-6.622646964160597e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,9.231394506059588e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.721169044496492e-05,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,7.180016109487042e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,9.721118112793192e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0004611228941939,286.0479431152344,294.1499938964844,294.1605224609375,290.0926513671875,295.1984558105469,294.4407958984375,284.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836548706516,3.9526804052059106e-09,0.0009836509125307,-0.0094076050445437,0.0,0.0,0.0,-0.0067723346874117,60.0,8.291644096374512,-0.0,-6.596957291549188e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,9.231394506059588e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.721169044496492e-05,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,7.180016109487042e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,9.721118112793192e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0004611228941939,286.0479431152344,294.1499938964844,294.1605224609375,290.0926513671875,295.1984558105469,294.4407958984375,284.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836548706516,3.9526804052059106e-09,0.0009836509125307,-0.0094076050445437,0.0,0.0,0.0,-0.0067723346874117,60.0,8.291644096374512,-0.0,-6.596957291549188e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,9.220349602401257e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,9.709537698654458e-05,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,7.171425386331975e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,9.70948749454692e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0004605712019838,286.04107666015625,294.1499938964844,294.1312866210937,290.1018371582031,295.1891174316406,294.4200439453125,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824769804254,3.815025628739477e-09,0.0009824731387197,-0.0090469308197498,0.0,0.0,0.0,-0.0067040892317891,60.0,8.301861763000488,-0.0,-6.581176137387956e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,9.20881939237006e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,9.697395580587909e-05,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,7.162457040976733e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,9.697345376480372e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0004599952662829,286.03424072265625,294.1499938964844,294.0995178222656,290.11090087890625,295.1795654296875,294.39947509765625,284.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812476346269,3.6713250217701435e-09,0.0009812439093366,-0.0086704120039939,0.0,0.0,0.0,-0.0066328486427664,60.0,8.31082820892334,-0.0,-6.564721388713225e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,9.189300908474252e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,9.67684100032784e-05,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,7.147275755414739e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.676791523816064e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,0.0004590203461702,286.0228881835937,294.1499938964844,294.04071044921875,290.12567138671875,295.1630859375,294.3650817871094,284.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791676420718,3.428072492539513e-09,0.0009791641496121,-0.0080330427736043,0.0,0.0,0.0,-0.0065122595988214,60.0,8.32387924194336,-0.0,-6.536915009291988e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.185823728330432e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.673179738456383e-05,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,7.144571281969547e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.673130261944608e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0004588466836139,286.0207214355469,294.1499938964844,294.0287780761719,290.12841796875,295.15985107421875,294.3585205078125,284.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787970921024,3.3847395997099743e-09,0.0009787937160581,-0.0079195005819201,0.0,0.0,0.0,-0.0064907781779766,60.0,8.326151847839355,-0.0,-6.531968210765626e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,9.164338553091512e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,9.650553693063556e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,7.127859862521291e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.650504944147542e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0004577735089696,286.0073547363281,294.1499938964844,293.9491271972656,290.1449279785156,295.1392822265625,294.3175354003906,284.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765060385689,3.116965796579052e-09,0.0009765028953552,-0.0072178686968982,0.0,0.0,0.0,-0.0063580255955457,60.0,8.339097023010254,-0.0,-6.501438321038222e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,9.164338553091512e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,9.650553693063556e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,7.127859862521291e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.650504944147542e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0004577735089696,286.0073547363281,294.1499938964844,293.9491271972656,290.1449279785156,295.1392822265625,294.3175354003906,284.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765060385689,3.116965796579052e-09,0.0009765028953552,-0.0072178686968982,0.0,0.0,0.0,-0.0063580255955457,60.0,8.339097023010254,-0.0,-6.501438321038222e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.148834215011448e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,9.634225716581568e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,7.115799962775782e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,9.634177695261316e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.000456999085145,285.9941711425781,294.1499938964844,293.8613586425781,290.16021728515625,295.1175537109375,294.2752380371094,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748535230755,2.92371193921781e-09,0.0009748506126925,-0.0067114899866282,0.0,0.0,0.0,-0.0062622223049402,60.0,8.35213565826416,-0.0,-6.479449154994654e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.148834215011448e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,9.634225716581568e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,7.115799962775782e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,9.634177695261316e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.000456999085145,285.9941711425781,294.1499938964844,293.8613586425781,290.16021728515625,295.1175537109375,294.2752380371094,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748535230755,2.92371193921781e-09,0.0009748506126925,-0.0067114899866282,0.0,0.0,0.0,-0.0062622223049402,60.0,8.35213565826416,-0.0,-6.479449154994654e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,9.140131442109124e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,9.625060920370744e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,7.109031139407307e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.62501362664625e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0004565644194371,285.9811096191406,294.1499938964844,293.76629638671875,290.1741027832031,295.0946655273437,294.2305908203125,284.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739252272993,2.8152096209765887e-09,0.0009739224333316,-0.0064271818846464,0.0,0.0,0.0,-0.0062084309756755,60.0,8.366780281066895,-0.0,-6.467119817443745e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,9.140131442109124e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,9.625060920370744e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,7.109031139407307e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.62501362664625e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,0.0004565644194371,285.9811096191406,294.1499938964844,293.76629638671875,290.1741027832031,295.0946655273437,294.2305908203125,284.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739252272993,2.8152096209765887e-09,0.0009739224333316,-0.0064271818846464,0.0,0.0,0.0,-0.0062084309756755,60.0,8.366780281066895,-0.0,-6.467119817443745e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,9.138335735769942e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,9.623169171391056e-05,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,7.107634155545384e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,9.623121877666564e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0004564747505355,285.97467041015625,294.1499938964844,293.7162780761719,290.18048095703125,295.0826416015625,294.20654296875,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737342479638,2.792796882644666e-09,0.0009737314539961,-0.0063684526830911,0.0,0.0,0.0,-0.0061973240226507,60.0,8.37496566772461,-0.0,-6.464574653364252e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,9.137409506365655e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.622193465474992e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.106913108145818e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,9.622146899346262e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,0.0004564285045489,285.9682312011719,294.1499938964844,293.6647644042969,290.1864013671875,295.0702819824219,294.1813659667969,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736354695633,2.7812208092115043e-09,0.0009736327338032,-0.0063381195068359,0.0,0.0,0.0,-0.0061915861442685,60.0,8.383355140686035,-0.0,-6.463260149303096e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,9.136117296293378e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.620831406209618e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.105907570803538e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,9.620785567676648e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0004563640104606,285.9554748535156,294.1499938964844,293.5575866699219,290.1968994140625,295.0445861816406,294.1277770996094,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973496120423,2.765041529073642e-09,0.000973493384663,-0.0062957257032394,0.0,0.0,0.0,-0.0061835604719817,60.0,8.399334907531738,-0.0,-6.461423396331156e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,9.136117296293378e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.620831406209618e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.105907570803538e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,9.620785567676648e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0004563640104606,285.9554748535156,294.1499938964844,293.5575866699219,290.1968994140625,295.0445861816406,294.1277770996094,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973496120423,2.765041529073642e-09,0.000973493384663,-0.0062957257032394,0.0,0.0,0.0,-0.0061835604719817,60.0,8.399334907531738,-0.0,-6.461423396331156e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,9.132961713476108e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.61750847636722e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,7.103453390300274e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,9.617463365430012e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0004562064423225,285.9428405761719,294.1499938964844,293.445556640625,290.2054748535156,295.0175170898437,294.07012939453125,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731602040119,2.725657921587299e-09,0.0009731575264595,-0.0061925272457301,0.0,0.0,0.0,-0.0061640408821403,60.0,8.412389755249023,-0.0,-6.456952661437755e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,9.132961713476108e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.61750847636722e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,7.103453390300274e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,9.617463365430012e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0004562064423225,285.9428405761719,294.1499938964844,293.445556640625,290.2054748535156,295.0175170898437,294.07012939453125,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731602040119,2.725657921587299e-09,0.0009731575264595,-0.0061925272457301,0.0,0.0,0.0,-0.0061640408821403,60.0,8.412389755249023,-0.0,-6.456952661437755e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
