time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138060,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.124148346018046e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,9.608226537238806e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,7.09659798303619e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,9.6081814263016e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0004557662468869,285.9303894042969,294.1499938964844,293.3295288085937,290.2120361328125,294.9888916015625,294.0102844238281,284.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722203831188,2.615773597725024e-09,0.000972217763774,-0.0059045949019491,0.0,0.0,0.0,-0.0061095654964447,60.0,8.419081687927246,-0.0,-6.444487610224314e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.124148346018046e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,9.608226537238806e-05,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,7.09659798303619e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,9.6081814263016e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0004557662468869,285.9303894042969,294.1499938964844,293.3295288085937,290.2120361328125,294.9888916015625,294.0102844238281,284.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722203831188,2.615773597725024e-09,0.000972217763774,-0.0059045949019491,0.0,0.0,0.0,-0.0061095654964447,60.0,8.419081687927246,-0.0,-6.444487610224314e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,9.10934541025199e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,9.592637798050418e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,7.085083780111745e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,9.592593414708972e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0004550268640741,285.9180603027344,294.1499938964844,293.2103271484375,290.2165222167969,294.95880126953125,293.9510803222656,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426062621,2.431271406422297e-09,0.0009706401615403,-0.0054211360402405,0.0,0.0,0.0,-0.006018100772053,60.0,8.418134689331055,-0.0,-6.423586285109195e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,9.10934541025199e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,9.592637798050418e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,7.085083780111745e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,9.592593414708972e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0004550268640741,285.9180603027344,294.1499938964844,293.2103271484375,290.2165222167969,294.95880126953125,293.9510803222656,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426062621,2.431271406422297e-09,0.0009706401615403,-0.0054211360402405,0.0,0.0,0.0,-0.006018100772053,60.0,8.418134689331055,-0.0,-6.423586285109195e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,9.101843170356004e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,9.584736835677175e-05,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,7.07924846210517e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,9.58469245233573e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0004546521231532,285.9119567871094,294.1499938964844,293.1497497558594,290.2179260253906,294.9432067871094,293.922119140625,284.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698414942249,2.3377586533257504e-09,0.0009698391659185,-0.0051761008799076,0.0,0.0,0.0,-0.005971735343337,60.0,8.415349960327148,-0.0,-6.413004882688257e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,9.087250509765e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,9.56937001319602e-05,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,7.067898695822805e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,9.569326357450336e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0004539232177194,285.9059143066406,294.1499938964844,293.0887145996094,290.2188415527344,294.9272155761719,293.8957824707031,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682865347713,2.1559150020777902e-09,0.0009682843810878,-0.0046996022574603,0.0,0.0,0.0,-0.0058815884403884,60.0,8.40853500366211,-0.0,-6.392454565684602e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,9.060461161425336e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.541158215142788e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,7.047061808407307e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.541115286992864e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004525850818026,285.8948974609375,294.1499938964844,292.9754333496094,290.21905517578125,294.8968200683594,293.85382080078125,284.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654327877797,1.8220787101341782e-09,0.0009654309251345,-0.0038248177152127,0.0,0.0,0.0,-0.0057160975411534,60.0,8.390464782714844,-0.0,-6.354812143172239e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,9.058233263203874e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,9.538812446407974e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,7.045328675303608e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,9.53876951825805e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0004524738178588,285.8939208984375,294.1499938964844,292.9655456542969,290.218994140625,294.8941345214844,293.8505249023437,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651953587308,1.7943178054480311e-09,0.0009651935542933,-0.0037520728074014,0.0,0.0,0.0,-0.005702334921807,60.0,8.388669967651367,-0.0,-6.351687176220366e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.03205800568685e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.51124748098664e-05,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,7.024969818303362e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.511205280432478e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0004511663573794,285.8821105957031,294.1499938964844,292.8416442871094,290.2170104980469,294.859619140625,293.8154296875,284.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624054073356,1.4681313942332963e-09,0.000962403952144,-0.0028973268344998,0.0,0.0,0.0,-0.0055406284518539,60.0,8.364348411560059,-0.0,-6.315023881597881e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.03205800568685e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.51124748098664e-05,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,7.024969818303362e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.511205280432478e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0004511663573794,285.8821105957031,294.1499938964844,292.8416442871094,290.2170104980469,294.859619140625,293.8154296875,284.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624054073356,1.4681313942332963e-09,0.000962403952144,-0.0028973268344998,0.0,0.0,0.0,-0.0055406284518539,60.0,8.364348411560059,-0.0,-6.315023881597881e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.00971790542826e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.48772139963694e-05,299.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,7.007593376329169e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.487679926678538e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.000450050458312,285.8683776855469,294.1499938964844,292.7178039550781,290.2129821777344,294.8285827636719,293.78289794921875,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956023868639,1.1857197446119015e-09,0.0009560227044858,-0.0021612497512251,0.0,0.0,0.0,-0.0053806877695024,60.0,8.221183776855469,-0.0,-6.283815423557827e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.00971790542826e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.48772139963694e-05,299.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,7.007593376329169e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.487679926678538e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.000450050458312,285.8683776855469,294.1499938964844,292.7178039550781,290.2129821777344,294.8285827636719,293.78289794921875,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956023868639,1.1857197446119015e-09,0.0009560227044858,-0.0021612497512251,0.0,0.0,0.0,-0.0053806877695024,60.0,8.221183776855469,-0.0,-6.283815423557827e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,4.493490268941969e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,4.731888475362212e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,3.494954216876067e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,4.731868102680892e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0002244573552161,285.8563232421875,294.1499938964844,292.5948486328125,290.2069396972656,294.7979431152344,293.7657775878906,284.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754254986532,8.74754435553626e-10,0.0007542541134171,-0.0015454884851351,0.0,0.0,0.0,-0.0042064376175403,60.0,7.39808988571167,-0.0,-1.5630332583782547e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,4.493490268941969e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,4.731888475362212e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,3.494954216876067e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,4.731868102680892e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0002244573552161,285.8563232421875,294.1499938964844,292.5948486328125,290.2069396972656,294.7979431152344,293.7657775878906,284.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754254986532,8.74754435553626e-10,0.0007542541134171,-0.0015454884851351,0.0,0.0,0.0,-0.0042064376175403,60.0,7.39808988571167,-0.0,-1.5630332583782547e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.01937237358652e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.497887367615476e-05,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,7.015102164587006e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.497845894657075e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0004505327669903,285.8592224121094,294.1499938964844,292.5339660644531,290.20318603515625,294.7684020996094,293.7238464355469,284.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001302589080296,4.77820227828829e-10,0.0001302584278164,-0.0011259386083111,0.0,0.0,0.0,-0.0009094811975955,60.0,6.27044677734375,-0.0,-6.297281629485951e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,4.404125138535164e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,4.637781967176125e-05,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,3.425447357585654e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,4.637761958292685e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,0.0002199934242526,285.8595886230469,294.1499938964844,292.4736328125,290.1990051269531,294.7310485839844,293.7109680175781,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004676311218645,5.853003082201266e-10,0.0004676305106841,-0.0010711336508393,0.0,0.0,0.0,-0.0026342906057834,60.0,5.909992218017578,-0.0,-1.5014805399005127e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,3.297593866591342e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,3.472544995020144e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,2.564807982707861e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,3.4725300793070346e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001647203462198,285.8577880859375,294.1499938964844,292.3549194335937,290.1893615722656,294.7145080566406,293.70294189453125,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513760748319,4.39482811254166e-10,0.0003513756382744,-0.000804032140877,0.0,0.0,0.0,-0.0019792031962424,60.0,4.461618423461914,-0.0,-8.417724295384232e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,3.297593866591342e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,3.472544995020144e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,2.564807982707861e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,3.4725300793070346e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001647203462198,285.8577880859375,294.1499938964844,292.3549194335937,290.1893615722656,294.7145080566406,293.70294189453125,284.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513760748319,4.39482811254166e-10,0.0003513756382744,-0.000804032140877,0.0,0.0,0.0,-0.0019792031962424,60.0,4.461618423461914,-0.0,-8.417724295384232e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,2.823234717652668e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,2.97301903628977e-05,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,2.195859997300431e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,2.973006121465005e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001410253171343,285.8648681640625,294.1499938964844,292.23956298828125,290.1781311035156,294.703857421875,293.7000427246094,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002637239813338,3.3909744456828124e-10,0.0002637236611917,-0.0006277693319134,0.0,0.0,0.0,-0.0014911529142409,60.0,3.538522720336914,-0.0,-6.170128852289736e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,2.823234717652668e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,2.97301903628977e-05,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,2.195859997300431e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,2.973006121465005e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001410253171343,285.8648681640625,294.1499938964844,292.23956298828125,290.1781311035156,294.703857421875,293.7000427246094,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002637239813338,3.3909744456828124e-10,0.0002637236611917,-0.0006277693319134,0.0,0.0,0.0,-0.0014911529142409,60.0,3.538522720336914,-0.0,-6.170128852289736e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,2.01185503101442e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,2.1185922378208488e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,1.5647838154109195e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,2.118583142873831e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.000100495533843,285.8641357421875,294.1499938964844,292.1283569335937,290.16552734375,294.6946105957031,293.69940185546875,284.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214384519495,2.681381783276038e-10,0.0002143842575605,-0.0004905557143501,0.0,0.0,0.0,-0.0012075654231011,60.0,2.9276247024536133,-0.0,-3.133239667718612e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,2.01185503101442e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,2.1185922378208488e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,1.5647838154109195e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,2.118583142873831e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.000100495533843,285.8641357421875,294.1499938964844,292.1283569335937,290.16552734375,294.6946105957031,293.69940185546875,284.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214384519495,2.681381783276038e-10,0.0002143842575605,-0.0004905557143501,0.0,0.0,0.0,-0.0012075654231011,60.0,2.9276247024536133,-0.0,-3.133239667718612e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,1.4633435057476165e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,1.5409799743792973e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,1.1381616786820814e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,1.5409732441185042e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.309646753128618e-05,285.8668212890625,294.1499938964844,292.02215576171875,290.1517944335937,294.69000244140625,293.6999206542969,284.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155927016749,1.95025315341546e-10,0.0001559268275741,-0.0003567980602383,0.0,0.0,0.0,-0.0008782923687249,60.0,2.386340856552124,-0.0,-1.6576499062281867e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,1.4633435057476165e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,1.5409799743792973e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,1.1381616786820814e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,1.5409732441185042e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.309646753128618e-05,285.8668212890625,294.1499938964844,292.02215576171875,290.1517944335937,294.69000244140625,293.6999206542969,284.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155927016749,1.95025315341546e-10,0.0001559268275741,-0.0003567980602383,0.0,0.0,0.0,-0.0008782923687249,60.0,2.386340856552124,-0.0,-1.6576499062281867e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,1.2167379281891044e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,1.2812909517379012e-05,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,9.463563401368448e-06,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,1.2812854038202204e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,6.0778103943448514e-05,285.8674011230469,294.1499938964844,291.9711608886719,290.14453125,294.68914794921875,293.7001342773437,284.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001296503905905,1.621597578438383e-10,0.0001296502305194,-0.0002966705360449,0.0,0.0,0.0,-0.000730283500161,60.0,2.144909143447876,-0.0,-1.146025607745571e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,9.649473213357853e-06,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,1.0161417776544113e-05,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,7.505183020839468e-06,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,1.0161374120798428e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,4.820074173039757e-05,285.8680114746094,294.1499938964844,291.9217529296875,290.1370849609375,294.6882019042969,293.70037841796875,284.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028264887281,1.2860837395045619e-10,0.0001028263577609,-0.0002352873416384,0.0,0.0,0.0,-0.0005791911971755,60.0,1.9004310369491573,-0.0,-7.20787873831341e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,5.806905392091721e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,6.11498580838088e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,4.516504304774571e-06,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,6.114959433034528e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,2.9006467229919508e-05,285.8685607910156,294.1499938964844,291.82794189453125,290.1217041015625,294.6873779296875,293.7006225585937,284.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.187621329445392e-05,7.739133639494966e-11,6.187613325892016e-05,-0.0001415870938217,0.0,0.0,0.0,-0.0003485308552626,60.0,1.4900579452514648,-0.0,-2.61029559078807e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,5.806905392091721e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,6.11498580838088e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,4.516504304774571e-06,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,6.114959433034528e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,2.9006467229919508e-05,285.8685607910156,294.1499938964844,291.82794189453125,290.1217041015625,294.6873779296875,293.7006225585937,284.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.187621329445392e-05,7.739133639494966e-11,6.187613325892016e-05,-0.0001415870938217,0.0,0.0,0.0,-0.0003485308552626,60.0,1.4900579452514648,-0.0,-2.61029559078807e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,3.079003818129422e-06,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,3.2423574793938315e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,2.3947925456013763e-06,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,3.242343609599629e-06,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,1.5380141121568158e-05,285.86846923828125,294.1499938964844,291.7415771484375,290.1058654785156,294.6872863769531,293.70068359375,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808886317070574e-05,4.103551526357663e-11,3.280884266132489e-05,-7.50742110540159e-05,0.0,0.0,0.0,-0.0001848029642133,60.0,1.1608260869979858,-0.0,-7.33872546065939e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,3.079003818129422e-06,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,3.2423574793938315e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,2.3947925456013763e-06,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,3.242343609599629e-06,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,1.5380141121568158e-05,285.86846923828125,294.1499938964844,291.7415771484375,290.1058654785156,294.6872863769531,293.70068359375,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808886317070574e-05,4.103551526357663e-11,3.280884266132489e-05,-7.50742110540159e-05,0.0,0.0,0.0,-0.0001848029642133,60.0,1.1608260869979858,-0.0,-7.33872546065939e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,1.6138127421072568e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.699432232271647e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,1.2551938652904937e-06,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.6994248426271952e-06,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,8.06126536190277e-06,285.8684997558594,294.1499938964844,291.6634826660156,290.0898132324219,294.687255859375,293.7007141113281,284.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.719643478281796e-05,2.1508298614358878e-11,1.7196412954945117e-05,-3.934925916837528e-05,0.0,0.0,0.0,-9.686250996310264e-05,60.0,0.948204219341278,-0.0,-2.0160741132091428e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,1.6138127421072568e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.699432232271647e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,1.2551938652904937e-06,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.6994248426271952e-06,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,8.06126536190277e-06,285.8684997558594,294.1499938964844,291.6634826660156,290.0898132324219,294.687255859375,293.7007141113281,284.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.719643478281796e-05,2.1508298614358878e-11,1.7196412954945117e-05,-3.934925916837528e-05,0.0,0.0,0.0,-9.686250996310264e-05,60.0,0.948204219341278,-0.0,-2.0160741132091428e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,6.880554792587645e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,7.245596407301491e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,5.351569143385859e-07,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,7.245565143421118e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,3.436952738411492e-06,285.8684997558594,294.1499938964844,291.5944519042969,290.0738220214844,294.6872253417969,293.7007141113281,284.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.3319738476129714e-06,9.17032769165438e-12,7.331964752665954e-06,-1.677705040492583e-05,0.0,0.0,0.0,-4.129884473513812e-05,60.0,0.7971439957618713,-0.0,-3.664773345901651e-12,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,6.880554792587645e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,7.245596407301491e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,5.351569143385859e-07,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,7.245565143421118e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,3.436952738411492e-06,285.8684997558594,294.1499938964844,291.5944519042969,290.0738220214844,294.6872253417969,293.7007141113281,284.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.3319738476129714e-06,9.17032769165438e-12,7.331964752665954e-06,-1.677705040492583e-05,0.0,0.0,0.0,-4.129884473513812e-05,60.0,0.7971439957618713,-0.0,-3.664773345901651e-12,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,2.2212225303519522e-07,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,2.339067606271783e-07,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,1.7276259711707098e-07,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.339057374456388e-07,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,1.109537947741046e-06,285.8684997558594,294.1499938964844,291.5635986328125,290.0659484863281,294.6872253417969,293.7007141113281,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3670706923439866e-06,2.9605779633401497e-12,2.367067736486206e-06,-5.416261501522968e-06,0.0,0.0,0.0,-1.333298860117793e-05,60.0,0.7109853625297546,-0.0,-3.819304898386444e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,1.686872650452642e-07,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.7763682080840226e-07,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,1.3120184405579496e-07,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.7763605342224764e-07,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,8.426212048107118e-07,285.8684997558594,294.1499938964844,291.53533935546875,290.0581359863281,294.6872253417969,293.7007141113281,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7985979638979188e-06,2.249283008112779e-12,1.7985956901611644e-06,-4.114868715987541e-06,0.0,0.0,0.0,-1.0130810551345348e-05,60.0,0.6712400913238525,-0.0,-2.2027479395624746e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,1.5552947374430914e-08,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.63780953243986e-08,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,1.2096796453420213e-08,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.6378024270125024e-08,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,7.768958454335009e-08,285.8684997558594,294.1499938964844,291.4869079589844,290.0429992675781,294.6872253417969,293.7007141113281,284.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.657849821867785e-07,2.073247986050103e-13,1.657847690239578e-07,-3.793162761667191e-07,0.0,0.0,0.0,-9.338109521195292e-07,60.0,0.5820613503456116,-0.0,-1.872516466495532e-15,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,1.5552947374430914e-08,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.63780953243986e-08,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,1.2096796453420213e-08,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.6378024270125024e-08,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,7.768958454335009e-08,285.8684997558594,294.1499938964844,291.4869079589844,290.0429992675781,294.6872253417969,293.7007141113281,284.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.657849821867785e-07,2.073247986050103e-13,1.657847690239578e-07,-3.793162761667191e-07,0.0,0.0,0.0,-9.338109521195292e-07,60.0,0.5820613503456116,-0.0,-1.872516466495532e-15,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
