time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140340,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,5.936737768053035e-09,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,6.251706263782353e-09,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,4.617485505065133e-09,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,6.251679174340552e-09,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,2.9655000233219653e-08,285.8684997558594,294.1499938964844,291.45001220703125,290.028564453125,294.6872253417969,293.7007141113281,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.381664974242085e-08,7.970075202026405e-14,6.381656447729256e-08,-1.4566398931492588e-07,0.0,0.0,0.0,-3.5938865039497614e-07,60.0,0.5283203721046448,-0.0,-2.7283238280504394e-16,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,5.936737768053035e-09,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,6.251706263782353e-09,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,4.617485505065133e-09,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,6.251679174340552e-09,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,2.9655000233219653e-08,285.8684997558594,294.1499938964844,291.45001220703125,290.028564453125,294.6872253417969,293.7007141113281,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.381664974242085e-08,7.970075202026405e-14,6.381656447729256e-08,-1.4566398931492588e-07,0.0,0.0,0.0,-3.5938865039497614e-07,60.0,0.5283203721046448,-0.0,-2.7283238280504394e-16,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,2.3276207627986878e-09,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,2.451110647783139e-09,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,1.81038062319061e-09,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.4510999896421022e-09,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,1.1626855922486357e-08,285.8684997558594,294.1499938964844,291.4195251464844,290.013671875,294.6872253417969,293.7007141113281,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5219378585461527e-08,3.142913379094829e-14,2.5219346611038418e-08,-5.7434771605358064e-08,0.0,0.0,0.0,-1.4198303688317537e-07,60.0,0.4857792258262634,-0.0,-4.193963531704725e-17,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,2.3276207627986878e-09,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,2.451110647783139e-09,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,1.81038062319061e-09,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.4510999896421022e-09,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,1.1626855922486357e-08,285.8684997558594,294.1499938964844,291.4195251464844,290.013671875,294.6872253417969,293.7007141113281,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5219378585461527e-08,3.142913379094829e-14,2.5219346611038418e-08,-5.7434771605358064e-08,0.0,0.0,0.0,-1.4198303688317537e-07,60.0,0.4857792258262634,-0.0,-4.193963531704725e-17,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,9.7832730805436e-10,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.0302315667232163e-09,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,7.609249896844972e-10,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.030227125831118e-09,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,4.886909099610648e-09,285.8684997558594,294.1499938964844,291.3898620605469,289.9969787597656,294.6872253417969,293.7007141113281,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0603868005887309e-08,1.3208138806308256e-14,1.0603854683211011e-08,-2.4146608268438285e-08,0.0,0.0,0.0,-5.969195626676084e-08,60.0,0.4495438933372497,-0.0,-7.409152699588525e-18,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,9.7832730805436e-10,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.0302315667232163e-09,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,7.609249896844972e-10,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.030227125831118e-09,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,4.886909099610648e-09,285.8684997558594,294.1499938964844,291.3898620605469,289.9969787597656,294.6872253417969,293.7007141113281,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0603868005887309e-08,1.3208138806308256e-14,1.0603854683211011e-08,-2.4146608268438285e-08,0.0,0.0,0.0,-5.969195626676084e-08,60.0,0.4495438933372497,-0.0,-7.409152699588525e-18,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,5.986626194776076e-10,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,6.3042415732184e-10,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,4.6562875777311774e-10,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,6.3042143727543e-10,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,2.9904203557862274e-09,285.8684997558594,294.1499938964844,291.3753356933594,289.988037109375,294.6872253417969,293.7007141113281,284.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.483314329841505e-09,8.106005355335878e-15,6.483305892146518e-09,-1.4768998468639438e-08,0.0,0.0,0.0,-3.65253072232008e-08,60.0,0.4327685832977295,-0.0,-2.7743705987429084e-18,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,3.6073261044933247e-10,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,3.7987096801472815e-10,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,2.805711774023223e-10,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,3.7986930268019137e-10,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,1.801919946586849e-09,285.8684997558594,294.1499938964844,291.3609924316406,289.97869873046875,294.6872253417969,293.7007141113281,285.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.917183466484175e-09,4.871263186253432e-15,3.917178581502867e-09,-8.915501226169908e-09,0.0,0.0,0.0,-2.204615157097578e-08,60.0,0.4167706668376922,-0.0,-1.0073282456554654e-18,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,1.2484929756695348e-10,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.314730685431087e-10,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,9.71054903153856e-11,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.3147249955380858e-10,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,6.23643192643186e-10,285.8684997558594,294.1499938964844,291.3329772949219,289.95904541015625,294.6872253417969,293.7007141113281,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3558699718529963e-09,1.711744001513391e-15,1.3558681954961571e-09,-3.085819377801613e-09,0.0,0.0,0.0,-7.639755494892597e-09,60.0,0.3864033818244934,-0.0,-1.2066252908842651e-19,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,1.2484929756695348e-10,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,1.314730685431087e-10,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,9.71054903153856e-11,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.3147249955380858e-10,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,6.23643192643186e-10,285.8684997558594,294.1499938964844,291.3329772949219,289.95904541015625,294.6872253417969,293.7007141113281,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3558699718529963e-09,1.711744001513391e-15,1.3558681954961571e-09,-3.085819377801613e-09,0.0,0.0,0.0,-7.639755494892597e-09,60.0,0.3864033818244934,-0.0,-1.2066252908842651e-19,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,1.790871053883314e-12,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.885884243907343e-12,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.3929066233764333e-12,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,1.8858760039708322e-12,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,8.945701818197094e-12,285.8683166503906,294.1499938964844,291.3057861328125,289.93817138671875,294.68731689453125,293.70068359375,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.590005120095551e-11,2.0524366009412802e-17,2.5900030384273798e-11,-5.4106118890784316e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3561499714851379,-0.0,-2.482726391194364e-23,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,1.790871053883314e-12,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.885884243907343e-12,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.3929066233764333e-12,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,1.8858760039708322e-12,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,8.945701818197094e-12,285.8683166503906,294.1499938964844,291.3057861328125,289.93817138671875,294.68731689453125,293.70068359375,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.590005120095551e-11,2.0524366009412802e-17,2.5900030384273798e-11,-5.4106118890784316e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3561499714851379,-0.0,-2.482726391194364e-23,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,7.675161504613892e-13,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,8.082360735545135e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,5.96959981447043e-13,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,8.082326041075616e-13,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,3.833872021935525e-12,285.8683166503906,294.1499938964844,291.27947998046875,289.916259765625,294.68731689453125,293.70068359375,285.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0133986531879469e-11,2.7107300107500692e-18,1.0133983929794256e-11,-2.303980443929543e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.333740770816803,-0.0,-4.560109464673664e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,7.675161504613892e-13,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,8.082360735545135e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,5.96959981447043e-13,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,8.082326041075616e-13,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,3.833872021935525e-12,285.8683166503906,294.1499938964844,291.27947998046875,289.916259765625,294.68731689453125,293.70068359375,285.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0133986531879469e-11,2.7107300107500692e-18,1.0133983929794256e-11,-2.303980443929543e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.333740770816803,-0.0,-4.560109464673664e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,291.2540588378906,289.8935241699219,294.68731689453125,293.70068359375,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878631353066876e-12,-3.227149000129428e-18,4.878634822513828e-12,-1.2684366577919716e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3123095631599426,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,291.2540588378906,289.8935241699219,294.68731689453125,293.70068359375,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878631353066876e-12,-3.227149000129428e-18,4.878634822513828e-12,-1.2684366577919716e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3123095631599426,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,291.2416687011719,289.88189697265625,294.68731689453125,293.70068359375,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.22312532965896e-12,-5.886881878549531e-18,2.223131184350691e-12,-8.347385282991837e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3023920357227325,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.2295227050781,289.8701171875,294.68731689453125,293.70068359375,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.278782631343068e-12,-6.505293271432444e-18,2.278789136556103e-12,-6.665909144110138e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2928416132926941,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.2059020996094,289.8462219238281,294.68731689453125,293.70068359375,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,3.210663343262282e-13,-9.783440644662756e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.2744849920272827,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.2059020996094,289.8462219238281,294.68731689453125,293.70068359375,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,3.210663343262282e-13,-9.783440644662756e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.2744849920272827,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,291.1831970214844,289.822021484375,294.68731689453125,293.70068359375,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742120193101333e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.257695198059082,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,291.1831970214844,289.822021484375,294.68731689453125,293.70068359375,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742120193101333e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.257695198059082,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.16143798828125,289.7977294921875,294.68731689453125,293.70068359375,285.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,3.210663343262282e-13,-9.783439817482145e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.2423632740974426,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.16143798828125,289.7977294921875,294.68731689453125,293.70068359375,285.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,3.210663343262282e-13,-9.783439817482145e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.2423632740974426,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.1406555175781,289.7734680175781,294.68731689453125,293.70068359375,285.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.210663343262282e-13,-9.78343816312092e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.2285175919532776,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.1406555175781,289.7734680175781,294.68731689453125,293.70068359375,285.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.210663343262282e-13,-9.78343816312092e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.2285175919532776,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,291.1306457519531,289.76141357421875,294.68731689453125,293.70068359375,285.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824756960321119e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2222059965133667,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.120849609375,289.7494506835937,294.68731689453125,293.70068359375,285.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3344397161867425e-12,-7.123704250725051e-18,2.334446871921081e-12,-4.98443257154757e-12,0.0,0.0,0.0,0.0,60.0,0.2161113321781158,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,291.10205078125,289.725830078125,294.68731689453125,293.70068359375,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401848315232914e-17,-2.653987327214809e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.2036972939968109,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,291.10205078125,289.725830078125,294.68731689453125,293.70068359375,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401848315232914e-17,-2.653987327214809e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.2036972939968109,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.0842590332031,289.7027893066406,294.68731689453125,293.70068359375,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783435681579082e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.1907666027545929,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.0842590332031,289.7027893066406,294.68731689453125,293.70068359375,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783435681579082e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.1907666027545929,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,291.0675048828125,289.6805419921875,294.68731689453125,293.70068359375,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401847488052301e-17,-2.653987327214809e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.1796273738145828,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,291.0675048828125,289.6805419921875,294.68731689453125,293.70068359375,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401847488052301e-17,-2.653987327214809e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.1796273738145828,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,291.0517578125,289.6592102050781,294.68731689453125,293.70068359375,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401847488052301e-17,-2.653987327214809e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.1688014566898346,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,291.0517578125,289.6592102050781,294.68731689453125,293.70068359375,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401847488052301e-17,-2.653987327214809e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.1688014566898346,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,291.0443115234375,289.6489562988281,294.68731689453125,293.70068359375,285.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824752824418056e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1636840850114822,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,291.037109375,289.6390075683594,294.68731689453125,293.70068359375,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401845833691076e-17,-2.653987327214809e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.1587281972169876,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.0235290527344,289.6200866699219,294.68731689453125,293.70068359375,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443165458071888e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1490385979413986,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
