time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142680,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.0235290527344,289.6200866699219,294.68731689453125,293.70068359375,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443165458071888e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1490385979413986,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.01104736328125,289.6026611328125,294.68731689453125,293.70068359375,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443164630891277e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1399829089641571,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,291.01104736328125,289.6026611328125,294.68731689453125,293.70068359375,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443164630891277e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1399829089641571,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,290.9996643066406,289.5868530273437,294.68731689453125,293.70068359375,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824751170056833e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1314818263053894,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,290.9996643066406,289.5868530273437,294.68731689453125,293.70068359375,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824751170056833e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1314818263053894,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.9894104003906,289.5729064941406,294.68731689453125,293.70068359375,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.78343154567602e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.1235097870230674,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.9894104003906,289.5729064941406,294.68731689453125,293.70068359375,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.78343154567602e-18,-3.210565494016216e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.1235097870230674,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.9847106933594,289.566650390625,294.68731689453125,293.70068359375,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401845006510465e-17,-2.653987327214809e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.1197524294257164,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.9803161621094,289.5609130859375,294.68731689453125,293.70068359375,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443163803710665e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1160938814282417,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,290.9723815917969,289.5511169433594,294.68731689453125,293.70068359375,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824750342876219e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1090010330080986,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,290.9723815917969,289.5511169433594,294.68731689453125,293.70068359375,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824750342876219e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1090010330080986,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.9656066894531,289.5436706542969,294.68731689453125,293.70068359375,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.78343154567602e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.1024548932909965,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.9656066894531,289.5436706542969,294.68731689453125,293.70068359375,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.78343154567602e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.1024548932909965,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.96002197265625,289.5387268066406,294.68731689453125,293.70068359375,285.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0957300662994384,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.96002197265625,289.5387268066406,294.68731689453125,293.70068359375,285.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0957300662994384,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.9556579589844,289.5364990234375,294.68731689453125,293.70068359375,285.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.089471511542797,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.9556579589844,289.5364990234375,294.68731689453125,293.70068359375,285.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.089471511542797,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,-2.5583872585548133e-13,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,-2.6941201548315333e-13,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,-1.9898666048234761e-13,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,-2.694108499658177e-13,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,-1.277957340645175e-12,285.8683166503906,294.1499938964844,290.9539489746094,289.5364685058594,294.68731689453125,293.70068359375,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,2.0975192069339066e-13,-1.102025515862246e-17,-2.0974090248881285e-13,2.7155016516650088e-12,0.0,0.0,0.0,0.0,60.0,0.0865098088979721,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.9525146484375,289.53717041015625,294.68731689453125,293.70068359375,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0836544707417488,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.9506225585937,289.5408630371094,294.68731689453125,293.70068359375,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0782239288091659,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.9506225585937,289.5408630371094,294.68731689453125,293.70068359375,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0782239288091659,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.5477905273437,294.68731689453125,293.70068359375,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0731696933507919,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.5477905273437,294.68731689453125,293.70068359375,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0731696933507919,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.55670166015625,294.68731689453125,293.70068359375,285.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783429064134185e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.068464457988739,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.55670166015625,294.68731689453125,293.70068359375,285.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783429064134185e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.068464457988739,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.566162109375,294.68731689453125,293.70068359375,285.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0640828907489776,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.566162109375,294.68731689453125,293.70068359375,285.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0640828907489776,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.5710754394531,294.68731689453125,293.70068359375,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0620136447250843,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.5761108398437,294.68731689453125,293.70068359375,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401841697788012e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0600200854241848,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.5865478515625,294.68731689453125,293.70068359375,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401841697788012e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0562159791588783,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.5865478515625,294.68731689453125,293.70068359375,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401841697788012e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0562159791588783,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,-2.5583872585548133e-13,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,-2.6941201548315333e-13,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,-1.9898666048234761e-13,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,-2.694108499658177e-13,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,-1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.597412109375,294.68731689453125,293.70068359375,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,2.0975192069339066e-13,-1.102025515862246e-17,-2.0974090248881285e-13,2.7155016516650088e-12,0.0,0.0,0.0,0.0,60.0,0.0526629351079463,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,-2.5583872585548133e-13,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,-2.6941201548315333e-13,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,-1.9898666048234761e-13,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,-2.694108499658177e-13,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,-1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.597412109375,294.68731689453125,293.70068359375,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,2.0975192069339066e-13,-1.102025515862246e-17,-2.0974090248881285e-13,2.7155016516650088e-12,0.0,0.0,0.0,0.0,60.0,0.0526629351079463,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.6086730957031,294.68731689453125,293.70068359375,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0492667965590953,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.6086730957031,294.68731689453125,293.70068359375,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0492667965590953,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,-5.116774517109623e-13,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,-5.388240309663068e-13,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,-3.9797332096469523e-13,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,-5.388216999316353e-13,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,-2.55591468129035e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.6202392578125,294.68731689453125,293.70068359375,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5014114043986346e-12,-8.978935534241646e-18,2.501420294856449e-12,5.99975323871578e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0460967756807804,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,-5.116774517109623e-13,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,-5.388240309663068e-13,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,-3.9797332096469523e-13,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,-5.388216999316353e-13,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,-2.55591468129035e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.6202392578125,294.68731689453125,293.70068359375,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5014114043986346e-12,-8.978935534241646e-18,2.501420294856449e-12,5.99975323871578e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0460967756807804,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.6261291503906,294.68731689453125,293.70068359375,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0445967465639114,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.6321105957031,294.68731689453125,293.70068359375,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783429064134185e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0431472770869731,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.6441955566406,294.68731689453125,293.70068359375,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0403877198696136,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
