time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145080,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.6441955566406,294.68731689453125,293.70068359375,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401842524968626e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0403877198696136,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.6565246582031,294.68731689453125,293.70068359375,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783429064134185e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0378141291439533,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.6565246582031,294.68731689453125,293.70068359375,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783429064134185e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0378141291439533,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.66900634765625,294.68731689453125,293.70068359375,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401841697788012e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0353997275233268,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.66900634765625,294.68731689453125,293.70068359375,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401841697788012e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0353997275233268,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.6815795898437,294.68731689453125,293.70068359375,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3344397161867425e-12,-7.123695978918925e-18,2.334446871921081e-12,-4.98443257154757e-12,0.0,0.0,0.0,0.0,60.0,0.0331211686134338,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.6815795898437,294.68731689453125,293.70068359375,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3344397161867425e-12,-7.123695978918925e-18,2.334446871921081e-12,-4.98443257154757e-12,0.0,0.0,0.0,0.0,60.0,0.0331211686134338,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.6878967285156,294.68731689453125,293.70068359375,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401841697788012e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0320420488715171,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.6942443847656,294.68731689453125,293.70068359375,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783429064134185e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0309991165995597,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.7069091796875,294.68731689453125,293.70068359375,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742108612572757e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0290105864405632,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.7069091796875,294.68731689453125,293.70068359375,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742108612572757e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0290105864405632,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.7195739746094,294.68731689453125,293.70068359375,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783428236953569e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0271545946598052,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.7195739746094,294.68731689453125,293.70068359375,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783428236953569e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0271545946598052,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.732177734375,294.68731689453125,293.70068359375,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443161322168825e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0254229232668876,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.732177734375,294.68731689453125,293.70068359375,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443161322168825e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0254229232668876,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.7446594238281,294.68731689453125,293.70068359375,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783428236953569e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0238074045628309,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.7446594238281,294.68731689453125,293.70068359375,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783428236953569e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0238074045628309,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.7508544921875,294.68731689453125,293.70068359375,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401841697788012e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0230435039848089,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.75701904296875,294.68731689453125,293.70068359375,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0223070252686738,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.7691650390625,294.68731689453125,293.70068359375,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0208990927785635,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.7691650390625,294.68731689453125,293.70068359375,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0208990927785635,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.78106689453125,294.68731689453125,293.70068359375,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783428236953569e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0195869244635105,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.78106689453125,294.68731689453125,293.70068359375,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783428236953569e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0195869244635105,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.792724609375,294.68731689453125,293.70068359375,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0183666758239269,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.792724609375,294.68731689453125,293.70068359375,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0183666758239269,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8040466308594,294.68731689453125,293.70068359375,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0172372255474329,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8040466308594,294.68731689453125,293.70068359375,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0172372255474329,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8095703125,294.68731689453125,293.70068359375,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0167144685983657,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8149719238281,294.68731689453125,293.70068359375,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0162109397351741,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8255310058594,294.68731689453125,293.70068359375,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0152494749054312,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8255310058594,294.68731689453125,293.70068359375,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840870607401e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0152494749054312,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.8356018066406,294.68731689453125,293.70068359375,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443160494988213e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143482042476534,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.8356018066406,294.68731689453125,293.70068359375,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443160494988213e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143482042476534,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.84521484375,294.68731689453125,293.70068359375,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824746206973156e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0135270860046148,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.84521484375,294.68731689453125,293.70068359375,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824746206973156e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0135270860046148,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.854248046875,294.68731689453125,293.70068359375,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.3344397161867425e-12,-7.1236943245577e-18,2.334446871921081e-12,-4.98443257154757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0127740912139415,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.854248046875,294.68731689453125,293.70068359375,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.3344397161867425e-12,-7.1236943245577e-18,2.334446871921081e-12,-4.98443257154757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0127740912139415,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.85858154296875,294.68731689453125,293.70068359375,285.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783427409772957e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0124044874683022,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.8627319335937,294.68731689453125,293.70068359375,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783427409772957e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0120470859110355,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8705749511719,294.68731689453125,293.70068359375,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840043426788e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0113596096634864,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
