time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147480,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8705749511719,294.68731689453125,293.70068359375,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840043426788e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0113596096634864,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.87774658203125,294.68731689453125,293.70068359375,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840043426788e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.010707912966609,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.87774658203125,294.68731689453125,293.70068359375,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840043426788e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.010707912966609,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8829650878906,294.68731689453125,293.70068359375,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840043426788e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0100781209766864,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8829650878906,294.68731689453125,293.70068359375,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401840043426788e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0100781209766864,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.88507080078125,294.68731689453125,293.70068359375,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0094714518636465,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.88507080078125,294.68731689453125,293.70068359375,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0094714518636465,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8850402832031,294.68731689453125,293.70068359375,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0091831674799323,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.8843078613281,294.68731689453125,293.70068359375,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443158840626989e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0089033776894211,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8808288574219,294.68731689453125,293.70068359375,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0083737876266241,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8808288574219,294.68731689453125,293.70068359375,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0083737876266241,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8778076171875,294.68731689453125,293.70068359375,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0080895368009805,-0.0,-5.145610004438813e-35,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.8749084472656,294.68731689453125,293.70068359375,285.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783425755411733e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0078662140294909,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8667297363281,294.68731689453125,293.70068359375,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401838389065565e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0074027390219271,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.8667297363281,294.68731689453125,293.70068359375,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401838389065565e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0074027390219271,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.85650634765625,294.68731689453125,293.70068359375,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401838389065565e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0069657266139984,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.85650634765625,294.68731689453125,293.70068359375,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401838389065565e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0069657266139984,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.8507080078125,294.68731689453125,293.70068359375,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443158840626989e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0067561641335487,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.844482421875,294.68731689453125,293.70068359375,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0065707531757652,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.830810546875,294.68731689453125,293.70068359375,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0061788610182702,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8683166503906,294.1499938964844,290.95001220703125,289.830810546875,294.68731689453125,293.70068359375,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0061788610182702,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,-2.5583872585548133e-13,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,-2.6941201548315333e-13,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,-1.9898666048234761e-13,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,-2.694108499658177e-13,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,-1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.81573486328125,294.68731689453125,293.70068359375,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4457541027145258e-12,-8.360519591865364e-18,2.445762559491471e-12,-1.6214791011617824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058150109834969,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,-2.5583872585548133e-13,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,-2.6941201548315333e-13,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,-1.9898666048234761e-13,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,-2.694108499658177e-13,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,-1.277957340645175e-12,285.8683166503906,294.1499938964844,290.95001220703125,289.81573486328125,294.68731689453125,293.70068359375,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4457541027145258e-12,-8.360519591865364e-18,2.445762559491471e-12,-1.6214791011617824e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0058150109834969,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.7994689941406,294.68731689453125,293.70068359375,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0054666614159941,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.7994689941406,294.68731689453125,293.70068359375,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0054666614159941,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.7822265625,294.68731689453125,293.70068359375,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0051519991829991,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.7822265625,294.68731689453125,293.70068359375,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401839216246177e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0051519991829991,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.7732849121094,294.68731689453125,293.70068359375,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824745379792545e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0050000427290797,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.7641906738281,294.68731689453125,293.70068359375,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742105303850307e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0048834816552698,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.74560546875,294.6872863769531,293.70068359375,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783424101050506e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0045962380245327,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.74560546875,294.6872863769531,293.70068359375,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783424101050506e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0045962380245327,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.7335205078125,294.6872863769531,293.70068359375,285.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783425755411733e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0044233659282326,-0.0,-5.066586860640981e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.7266845703125,294.6872863769531,293.70068359375,285.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783425755411733e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0043261344544589,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.7076110839844,294.6872863769531,293.70068359375,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3344397161867425e-12,-7.123691843015863e-18,2.334446871921081e-12,-4.98443257154757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040906392969191,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.7076110839844,294.6872863769531,293.70068359375,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3344397161867425e-12,-7.123691843015863e-18,2.334446871921081e-12,-4.98443257154757e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040906392969191,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.6886291503906,294.6872863769531,293.70068359375,285.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.334437764622832e-12,-3.928901445345988e-17,2.334477012741476e-12,-4.984462061846662e-12,0.0,0.0,0.0,0.0,60.0,0.0038680401630699,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.6886291503906,294.6872863769531,293.70068359375,285.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.334437764622832e-12,-3.928901445345988e-17,2.334477012741476e-12,-4.984462061846662e-12,0.0,0.0,0.0,0.0,60.0,0.0038680401630699,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.6792297363281,294.6872863769531,293.70068359375,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783422446689281e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0037793894298374,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.6699523925781,294.6872863769531,293.70068359375,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783422446689281e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0036788689903914,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.6517639160156,294.6872863769531,293.70068359375,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742101995127857e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034786402247846,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.6517639160156,294.6872863769531,293.70068359375,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742101995127857e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034786402247846,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
