time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149940,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.63433837890625,294.6872863769531,293.70068359375,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742101995127857e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032770375255495,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.63433837890625,294.6872863769531,293.70068359375,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742101995127857e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032770375255495,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.6178283691406,294.6872863769531,293.70068359375,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742101995127857e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030854409560561,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.6178283691406,294.6872863769531,293.70068359375,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742101995127857e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030854409560561,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.6025085449219,294.6872863769531,293.70068359375,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742101995127857e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029042188543826,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.6025085449219,294.6872863769531,293.70068359375,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.390097017870852e-12,-7.742101995127857e-18,2.3901048241264933e-12,-3.302955782144568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029042188543826,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.5953369140625,294.6872863769531,293.70068359375,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.04018342531625e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0028156253974884,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.58856201171875,294.6872863769531,293.70068359375,285.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,2.9765723306290903e-12,-1.2443153877543312e-17,-2.976559970724324e-12,3.689529150946447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002729742322117,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.5762023925781,294.6872863769531,293.70068359375,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824740416708868e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025756550021469,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,5.116774517109623e-13,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,5.388240309663068e-13,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,3.9797332096469523e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,5.388216999316353e-13,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,2.55591468129035e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.5762023925781,294.6872863769531,293.70068359375,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.0322296323131988e-12,-1.1824740416708868e-17,-3.032217706089302e-12,2.0080523615434442e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025756550021469,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.56842041015625,294.6872863769531,293.70068359375,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783419965147445e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0024758602958172,-0.0,-5.066782103715023e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.5656433105469,294.6872863769531,293.70068359375,285.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401832598801277e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0024370576720684,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.5571594238281,294.6872863769531,293.70068359375,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401832598801277e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0022897985763847,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.5571594238281,294.6872863769531,293.70068359375,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401832598801277e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0022897985763847,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.5509033203125,294.6872863769531,293.70068359375,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783419965147445e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0021522021852433,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,2.5583872585548133e-13,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,2.6941201548315333e-13,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,1.9898666048234761e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,2.694108499658177e-13,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,1.277957340645175e-12,285.8682861328125,294.1499938964844,290.95001220703125,289.5509033203125,294.6872863769531,293.70068359375,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.210663072211739e-13,-9.783419965147445e-18,-3.2105652229656733e-13,-6.474516560904532e-13,0.0,0.0,0.0,0.0,60.0,0.0021522021852433,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.5486755371094,294.6872863769531,293.70068359375,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401832598801277e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0020850689616054,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.547119140625,294.6872863769531,293.70068359375,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401832598801277e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0020187466870993,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.5459899902344,294.6872863769531,293.70068359375,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401832598801277e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0018990309908986,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0,285.8682861328125,294.1499938964844,290.95001220703125,289.5459899902344,294.6872863769531,293.70068359375,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,2.6540911395728254e-13,-1.0401832598801277e-17,-2.653987056164264e-13,1.0340249706822235e-12,0.0,0.0,0.0,0.0,60.0,0.0018990309908986,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,1.141552408157053e-09,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.2021164064179855e-09,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,8.87878437438871e-10,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,1.2021112993920722e-09,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,5.702245786665117e-09,285.8682861328125,294.1499938964844,290.95001220703125,289.5477905273437,294.6872863769531,293.70068359375,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2166590401818668e-08,1.5207512644456987e-14,1.2166575302785532e-08,-2.7840288296943072e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0017836793558672,-0.0,-1.0087694217572012e-17,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,1.141552408157053e-09,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.2021164064179855e-09,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,8.87878437438871e-10,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,1.2021112993920722e-09,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,5.702245786665117e-09,285.8682861328125,294.1499938964844,290.95001220703125,289.5477905273437,294.6872863769531,293.70068359375,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2166590401818668e-08,1.5207512644456987e-14,1.2166575302785532e-08,-2.7840288296943072e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0017836793558672,-0.0,-1.0087694217572012e-17,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,5.448801942975479e-08,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,5.737883412848532e-08,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,4.2379777909218326e-08,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,5.737858543852781e-08,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,2.72176805538038e-07,285.86572265625,294.1499938964844,290.9432067871094,289.54803466796875,294.6882629394531,293.700439453125,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.806570015920443e-07,7.262307617252057e-13,5.806562626275991e-07,-1.3286430657899473e-06,0.0,0.0,0.0,-3.270673914812505e-06,60.0,-8.920418622437865e-05,-0.0,-2.2982763492351323e-14,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,5.448801942975479e-08,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,5.737883412848532e-08,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,4.2379777909218326e-08,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,5.737858543852781e-08,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,2.72176805538038e-07,285.86572265625,294.1499938964844,290.9432067871094,289.54803466796875,294.6882629394531,293.700439453125,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.806570015920443e-07,7.262307617252057e-13,5.806562626275991e-07,-1.3286430657899473e-06,0.0,0.0,0.0,-3.270673914812505e-06,60.0,-8.920418622437865e-05,-0.0,-2.2982763492351323e-14,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,2.1062434996110826e-07,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,2.217988424035866e-07,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,1.638197346665038e-07,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,2.2179787606546602e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,1.0521039257582745e-06,285.8657531738281,294.1499938964844,290.92340087890625,289.5423889160156,294.688232421875,293.700439453125,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.244253892058623e-06,2.8070096160653923e-12,2.2442511635745177e-06,-5.135424544278067e-06,0.0,0.0,0.0,-1.2641248758882284e-05,60.0,0.0112195061519742,-0.0,-3.434135029296848e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,2.1062434996110826e-07,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,2.217988424035866e-07,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,1.638197346665038e-07,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,2.2179787606546602e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,1.0521039257582745e-06,285.8657531738281,294.1499938964844,290.92340087890625,289.5423889160156,294.688232421875,293.700439453125,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.244253892058623e-06,2.8070096160653923e-12,2.2442511635745177e-06,-5.135424544278067e-06,0.0,0.0,0.0,-1.2641248758882284e-05,60.0,0.0112195061519742,-0.0,-3.434135029296848e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,3.160603512242233e-07,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,3.328286481973919e-07,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,2.458259302784427e-07,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,3.3282719869021093e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,1.5787744587214547e-06,285.8657531738281,294.1499938964844,290.9089050292969,289.5374755859375,294.688232421875,293.700439453125,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.372089850017801e-06,4.216569367970768e-12,3.372085757291643e-06,-7.713325430813711e-06,0.0,0.0,0.0,-1.8993348930962384e-05,60.0,0.0170642659068107,-0.0,-7.732861660031398e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,6.148937927719089e-07,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,6.475164582298021e-07,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,4.782530709235289e-07,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,6.47513616058859e-07,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,3.07149775835569e-06,285.8657531738281,294.1499938964844,290.8914794921875,289.5311889648437,294.6882019042969,293.700439453125,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.5552344494790304e-06,8.198154828609194e-12,6.5552262640267145e-06,-1.4997826838225592e-05,0.0,0.0,0.0,-3.692325844895095e-05,60.0,0.0312937870621681,-0.0,-2.926849734796733e-12,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,1.9131466615363024e-06,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,2.0146469523751875e-06,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,1.488010298089648e-06,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,2.0146383121755207e-06,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.55648829403799e-06,285.8660583496094,294.1499938964844,290.848388671875,289.5147705078125,294.6877136230469,293.7004699707031,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.038507409451995e-05,2.549668982887443e-11,2.03850486286683e-05,-4.6646226110169664e-05,0.0,0.0,0.0,-0.0001148233423009,60.0,0.1011920049786567,-0.0,-2.833327149287524e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,1.9131466615363024e-06,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,2.0146469523751875e-06,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,1.488010298089648e-06,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,2.0146383121755207e-06,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.55648829403799e-06,285.8660583496094,294.1499938964844,290.848388671875,289.5147705078125,294.6877136230469,293.7004699707031,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.038507409451995e-05,2.549668982887443e-11,2.03850486286683e-05,-4.6646226110169664e-05,0.0,0.0,0.0,-0.0001148233423009,60.0,0.1011920049786567,-0.0,-2.833327149287524e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,3.3283504308201373e-06,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,3.5049331472691847e-06,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,2.588729785202304e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,3.504918140606605e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,1.6625668649794534e-05,285.86651611328125,294.1499938964844,290.80645751953125,289.49810791015625,294.6869506835937,293.7005310058594,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.546456355252303e-05,4.435743092279232e-11,3.546451989677735e-05,-8.115184755297378e-05,0.0,0.0,0.0,-0.0001997618383029,60.0,0.1853515803813934,-0.0,-8.575477827843514e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,3.857543561025523e-06,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,4.062202151544625e-06,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,3.0003266147105023e-06,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,4.062184871145291e-06,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,1.926907862070948e-05,285.86669921875,294.1499938964844,290.79498291015625,289.49346923828125,294.6866149902344,293.7005310058594,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.11032851843629e-05,5.14100741144663e-11,4.11032342526596e-05,-9.405465243617071e-05,0.0,0.0,0.0,-0.0002315231395186,60.0,0.2152303606271743,-0.0,-1.1519189768716132e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,6.4515406847931445e-06,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,6.793821739847772e-06,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,5.017889634473249e-06,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,6.793792181269964e-06,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,3.2226529583567753e-05,285.86785888671875,294.1499938964844,290.7322082519531,289.46759033203125,294.6845397949219,293.700439453125,285.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.874313112348318e-05,8.598062539721951e-11,6.874304381199181e-05,-0.0001573015470057,0.0,0.0,0.0,-0.0003872105153277,60.0,0.3651776015758514,-0.0,-3.2220115464554056e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,6.4515406847931445e-06,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,6.793821739847772e-06,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,5.017889634473249e-06,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,6.793792181269964e-06,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,3.2226529583567753e-05,285.86785888671875,294.1499938964844,290.7322082519531,289.46759033203125,294.6845397949219,293.700439453125,285.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.874313112348318e-05,8.598062539721951e-11,6.874304381199181e-05,-0.0001573015470057,0.0,0.0,0.0,-0.0003872105153277,60.0,0.3651776015758514,-0.0,-3.2220115464554056e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,1.0091894182551188e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,1.0627310075506102e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.849289431760553e-06,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,1.0627264600771014e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,5.041070471634157e-05,285.86981201171875,294.1499938964844,290.6609191894531,289.4374694824219,294.68023681640625,293.6993408203125,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075323234545,1.3449628910588984e-10,0.0001075321924872,-0.0002460608957335,0.0,0.0,0.0,-0.0006056990823708,60.0,0.5733500123023987,-0.0,-7.8839806905151e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,1.0091894182551188e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,1.0627310075506102e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.849289431760553e-06,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,1.0627264600771014e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,5.041070471634157e-05,285.86981201171875,294.1499938964844,290.6609191894531,289.4374694824219,294.68023681640625,293.6993408203125,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075323234545,1.3449628910588984e-10,0.0001075321924872,-0.0002460608957335,0.0,0.0,0.0,-0.0006056990823708,60.0,0.5733500123023987,-0.0,-7.8839806905151e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,1.1880146303155923e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,1.2510437045420986e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,9.240158760803752e-06,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,1.251038247573888e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,5.934332511969842e-05,285.87109375,294.1499938964844,290.62237548828125,289.4208984375,294.6766662597656,293.6976623535156,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001265871687792,1.5832909983082288e-10,0.0001265870087081,-0.0002896628575399,0.0,0.0,0.0,-0.0007130296435207,60.0,0.698268473148346,-0.0,-1.0925561566565987e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,1.4507147170661485e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,1.5276811609510332e-05,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,1.128339226852404e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,1.5276746125891805e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,7.246563473017886e-05,285.8722839355469,294.1499938964844,290.58203125,289.4034118652344,294.67108154296875,293.6937255859375,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001545786508359,1.9333951106759168e-10,0.000154578461661,-0.0003537144220899,0.0,0.0,0.0,-0.0008706977823749,60.0,0.8558916449546814,-0.0,-1.6291618054609103e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,2.5457056835875846e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,2.680765828699805e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,1.980002889467869e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,2.680754187167622e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001271622750209,285.87310791015625,294.1499938964844,290.4964599609375,289.36578369140625,294.6452941894531,293.6689758300781,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002712534624151,3.3927080589357667e-10,0.000271253142273,-0.0006206956459209,0.0,0.0,0.0,-0.001527894870378,60.0,1.4576764106750488,-0.0,-5.0166799603346135e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
