time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152280,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,2.5457056835875846e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,2.680765828699805e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,1.980002889467869e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,2.680754187167622e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001271622750209,285.87310791015625,294.1499938964844,290.4964599609375,289.36578369140625,294.6452941894531,293.6689758300781,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002712534624151,3.3927080589357667e-10,0.000271253142273,-0.0006206956459209,0.0,0.0,0.0,-0.001527894870378,60.0,1.4576764106750488,-0.0,-5.0166799603346135e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.002337174024433e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,9.479948494117708e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,7.001851918175817e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.479907748755068e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004496818874031,285.8772277832031,294.1499938964844,290.40509033203125,289.32489013671875,294.6242980957031,293.6427001953125,285.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003325016878079,4.69901395572236e-10,0.0003325012221466,-0.0009028773638419,0.0,0.0,0.0,-0.0019224566640332,60.0,1.926608681678772,-0.0,-6.273509001175627e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.002337174024433e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,9.479948494117708e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,7.001851918175817e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.479907748755068e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004496818874031,285.8772277832031,294.1499938964844,290.40509033203125,289.32489013671875,294.6242980957031,293.6427001953125,285.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003325016878079,4.69901395572236e-10,0.0003325012221466,-0.0009028773638419,0.0,0.0,0.0,-0.0019224566640332,60.0,1.926608681678772,-0.0,-6.273509001175627e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,4.090952279511839e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,4.30799373134505e-05,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,3.1818672141525894e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,4.307975177653134e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0002043499407591,285.8802185058594,294.1499938964844,290.308837890625,289.2810974121094,294.5313720703125,293.5932312011719,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543979445472,8.642105364664581e-10,0.0007543971296399,-0.001517625642009,0.0,0.0,0.0,-0.0042006666772067,60.0,3.603472232818604,-0.0,-1.2955331030184425e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,4.090952279511839e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,4.30799373134505e-05,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,3.1818672141525894e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,4.307975177653134e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0002043499407591,285.8802185058594,294.1499938964844,290.308837890625,289.2810974121094,294.5313720703125,293.5932312011719,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543979445472,8.642105364664581e-10,0.0007543971296399,-0.001517625642009,0.0,0.0,0.0,-0.0042006666772067,60.0,3.603472232818604,-0.0,-1.2955331030184425e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.009901259560138e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,9.487912029726432e-05,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,7.007734529906884e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,9.487872011959551e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0004500597715377,285.9845275878906,294.1499938964844,290.2085876464844,289.2347412109375,294.24853515625,293.4361877441406,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357951930724,1.1674758937374463e-09,0.0009357940289191,-0.0021335154306143,0.0,0.0,0.0,-0.0052707460708916,60.0,6.556689739227295,-0.0,-6.284043507776006e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.009901259560138e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,9.487912029726432e-05,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,7.007734529906884e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,9.487872011959551e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0004500597715377,285.9845275878906,294.1499938964844,290.2085876464844,289.2347412109375,294.24853515625,293.4361877441406,285.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357951930724,1.1674758937374463e-09,0.0009357940289191,-0.0021335154306143,0.0,0.0,0.0,-0.0052707460708916,60.0,6.556689739227295,-0.0,-6.284043507776006e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,9.015438263304532e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,9.493742982158436e-05,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,7.012041169218719e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.49370296439156e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0004503364034462,285.9809265136719,294.1499938964844,290.1572570800781,289.2107238769531,294.2152099609375,293.39752197265625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009217534679919,1.2217811207193563e-09,0.000921752245631,-0.0022903254721313,0.0,0.0,0.0,-0.0052247513085603,60.0,6.144071102142334,-0.0,-6.291766396770981e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.017554111778736e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,9.4959708803799e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,7.013686990831047e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,9.495931590208784e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0004504421085584,285.9725952148437,294.1499938964844,290.10528564453125,289.18621826171875,294.1640014648437,293.3454284667969,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626925457268,1.2888968781155086e-09,0.0009626912651583,-0.0024258338380604,0.0,0.0,0.0,-0.005460922140628,60.0,6.107514381408691,-0.0,-6.294717280752593e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,9.020170546136796e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.49872555793263e-05,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,7.015721348579973e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,9.498686267761514e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0004505728429649,285.9608154296875,294.1499938964844,289.999755859375,289.1358947753906,294.0946350097656,293.2561340332031,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611343848519,1.3195929904341595e-09,0.0009611330460757,-0.0025080919731408,0.0,0.0,0.0,-0.0054669878445565,60.0,5.945554256439209,-0.0,-6.298363786072514e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,9.020170546136796e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.49872555793263e-05,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,7.015721348579973e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,9.498686267761514e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0004505728429649,285.9608154296875,294.1499938964844,289.999755859375,289.1358947753906,294.0946350097656,293.2561340332031,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611343848519,1.3195929904341595e-09,0.0009611330460757,-0.0025080919731408,0.0,0.0,0.0,-0.0054669878445565,60.0,5.945554256439209,-0.0,-6.298363786072514e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,9.023234451888128e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,9.501950989942998e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,7.018103497102857e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,9.501912427367644e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0004507259000092,285.9505615234375,294.1499938964844,289.90582275390625,289.0904541015625,294.03228759765625,293.1724548339844,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614602313376,1.357705392557306e-09,0.0009614588925614,-0.0026079632807523,0.0,0.0,0.0,-0.0054858815856277,60.0,5.894891262054443,-0.0,-6.30263627954264e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,9.024770406540485e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.50356843532063e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,7.019298209343106e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.503529872745275e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0004508026177063,285.9491577148437,294.1499938964844,289.8929748535156,289.08416748046875,294.02374267578125,293.1594543457031,285.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616237948648,1.376833314026271e-09,0.000961622397881,-0.0026580868288874,0.0,0.0,0.0,-0.0054953638464212,60.0,5.889405727386475,-0.0,-6.304781408061899e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,9.03441832633689e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.513727854937316e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,7.026801904430613e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,9.51369001995772e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0004512846062425,285.8859558105469,294.1499938964844,289.7857971191406,289.031494140625,293.9291076660156,293.0393371582031,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680455110967,1.80288162177078e-09,0.0012680436484515,-0.003471742151305,0.0,0.0,0.0,-0.0072285369969904,60.0,6.7160844802856445,-0.0,-6.318264667015684e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,9.03441832633689e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.513727854937316e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,7.026801904430613e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,9.51369001995772e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0004512846062425,285.8859558105469,294.1499938964844,289.7857971191406,289.031494140625,293.9291076660156,293.0393371582031,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680455110967,1.80288162177078e-09,0.0012680436484515,-0.003471742151305,0.0,0.0,0.0,-0.0072285369969904,60.0,6.7160844802856445,-0.0,-6.318264667015684e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,9.091696119867264e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.574044088367371e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,7.071351137710735e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,9.574005525792018e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.000454145745607,285.8765869140625,294.1499938964844,289.6791381835937,288.9782409667969,293.7403869628906,292.8275756835937,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658568887971,2.20765850045268e-09,0.000965854676906,-0.0048380619846284,0.0,0.0,0.0,-0.0058928029611706,60.0,7.396238327026367,-0.0,-6.398626339887414e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,9.091696119867264e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.574044088367371e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,7.071351137710735e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,9.574005525792018e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.000454145745607,285.8765869140625,294.1499938964844,289.6791381835937,288.9782409667969,293.7403869628906,292.8275756835937,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658568887971,2.20765850045268e-09,0.000965854676906,-0.0048380619846284,0.0,0.0,0.0,-0.0058928029611706,60.0,7.396238327026367,-0.0,-6.398626339887414e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,9.112617408391088e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,9.596074232831596e-05,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,7.087623089319095e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,9.596036397852004e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.0004551908350549,285.8709716796875,294.1499938964844,289.62628173828125,288.9515686035156,293.7050170898437,292.7035522460937,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709914447739,2.471195026387818e-09,0.0009709890000522,-0.0055257426574826,0.0,0.0,0.0,-0.0060379295609891,60.0,6.680804252624512,-0.0,-6.42810533690863e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,9.130690159508958e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.615105955163016e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,7.101679511833936e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,9.615068120183425e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0004560936067719,285.8653869628906,294.1499938964844,289.57391357421875,288.9248962402344,293.6694030761719,292.5669860839844,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729081066325,2.696323386786048e-09,0.0009729054290801,-0.0061156628653407,0.0,0.0,0.0,-0.006149492226541,60.0,6.298396587371826,-0.0,-6.453623768720719e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,9.168480755761266e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,9.654901077738032e-05,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.131072197807953e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,9.654863242758438e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0004579813685268,285.85430908203125,294.1499938964844,289.4709777832031,288.8719177246094,293.5975341796875,292.2563171386719,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769336320459,3.1671030242819143e-09,0.0009769304888322,-0.0073492424562573,0.0,0.0,0.0,-0.0063828751444816,60.0,5.952378749847412,-0.0,-6.507149663548263e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,9.168480755761266e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,9.654901077738032e-05,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.131072197807953e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,9.654863242758438e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0004579813685268,285.85430908203125,294.1499938964844,289.4709777832031,288.8719177246094,293.5975341796875,292.2563171386719,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769336320459,3.1671030242819143e-09,0.0009769304888322,-0.0073492424562573,0.0,0.0,0.0,-0.0063828751444816,60.0,5.952378749847412,-0.0,-6.507149663548263e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,9.18378500500694e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,9.671016596257688e-05,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,7.142974936868995e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,9.670979488873854e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0004587458679452,285.8433837890625,294.1499938964844,289.3713073730469,288.8197326660156,293.5248718261719,291.94891357421875,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978568335995,3.357720324004276e-09,0.0009785649599507,-0.0078487014397978,0.0,0.0,0.0,-0.0064773950725793,60.0,5.82509183883667,-0.0,-6.528883744749693e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,9.18378500500694e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,9.671016596257688e-05,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,7.142974936868995e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,9.670979488873854e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0004587458679452,285.8433837890625,294.1499938964844,289.3713073730469,288.8197326660156,293.5248718261719,291.94891357421875,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978568335995,3.357720324004276e-09,0.0009785649599507,-0.0078487014397978,0.0,0.0,0.0,-0.0064773950725793,60.0,5.82509183883667,-0.0,-6.528883744749693e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,9.177726315101609e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,9.664636309025808e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,7.138262299122289e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,9.664599201641975e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0004584432754199,285.8326416015625,294.1499938964844,289.2757263183594,288.7688293457031,293.45184326171875,291.6717224121094,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779188549146,3.2821756423828674e-09,0.0009779155952855,-0.0076507604680955,0.0,0.0,0.0,-0.00643992703408,60.0,5.736831188201904,-0.0,-6.520266282450393e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,9.177726315101609e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,9.664636309025808e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,7.138262299122289e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,9.664599201641975e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0004584432754199,285.8326416015625,294.1499938964844,289.2757263183594,288.7688293457031,293.45184326171875,291.6717224121094,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779188549146,3.2821756423828674e-09,0.0009779155952855,-0.0076507604680955,0.0,0.0,0.0,-0.00643992703408,60.0,5.736831188201904,-0.0,-6.520266282450393e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,9.16479475563392e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,9.651017899159342e-05,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,7.128204015316442e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.650981519371272e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0004577973741106,285.8220520019531,294.1499938964844,289.1851806640625,288.7197570800781,293.3786315917969,291.4325256347656,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765452123247,3.121003455675008e-09,0.0009765421273186,-0.0072284438647329,0.0,0.0,0.0,-0.0063600507564842,60.0,5.657559871673584,-0.0,-6.501897331645523e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,9.16479475563392e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,9.651017899159342e-05,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,7.128204015316442e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.650981519371272e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0004577973741106,285.8220520019531,294.1499938964844,289.1851806640625,288.7197570800781,293.3786315917969,291.4325256347656,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765452123247,3.121003455675008e-09,0.0009765421273186,-0.0072284438647329,0.0,0.0,0.0,-0.0063600507564842,60.0,5.657559871673584,-0.0,-6.501897331645523e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,9.158602188108488e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,9.64449645834975e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,7.123387331375852e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,9.64446080615744e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,0.0004574880586005,285.8168029785156,294.1499938964844,289.14208984375,288.6960144042969,293.3420104980469,291.31695556640625,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758808882907,3.043818308512413e-09,0.0009758778614923,-0.0070262025110423,0.0,0.0,0.0,-0.0063217654824256,60.0,5.620663166046143,-0.0,-6.493110760175115e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,9.14216070668772e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,9.627181862015276e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,7.110599108273163e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.627146209822968e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.000456666748505,285.7389831542969,294.1499938964844,289.1005859375,288.67291259765625,293.2557983398437,291.202392578125,285.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049149420112,3.170282258935231e-09,0.0013049117987975,-0.0070296437479555,0.0,0.0,0.0,-0.0080329682677984,60.0,6.479146480560303,-0.0,-6.46981703766869e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.17835786822252e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,9.66529914876446e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,7.138752698665485e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,9.665263496572152e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0004584749112837,285.7287902832031,294.1499938964844,289.0227966308594,288.62890625,293.16632080078125,290.9493408203125,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816584642976,3.293558981098954e-09,0.0009816550882533,-0.0076769455336034,0.0,0.0,0.0,-0.0064638783223927,60.0,5.891347408294678,-0.0,-6.521144513271794e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.17835786822252e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,9.66529914876446e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,7.138752698665485e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,9.665263496572152e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0004584749112837,285.7287902832031,294.1499938964844,289.0227966308594,288.62890625,293.16632080078125,290.9493408203125,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816584642976,3.293558981098954e-09,0.0009816550882533,-0.0076769455336034,0.0,0.0,0.0,-0.0064638783223927,60.0,5.891347408294678,-0.0,-6.521144513271794e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,9.222062362823635e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.711321763461456e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,7.172744517447427e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,9.711286111269146e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0004606580478139,285.7191162109375,294.1499938964844,288.95538330078125,288.5897216796875,293.1063537597656,290.71240234375,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826413588598,3.834342621189535e-09,0.0009826375171542,-0.0090975454077124,0.0,0.0,0.0,-0.0067136618308722,60.0,5.494698524475098,-0.0,-6.583389478009849e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,9.224020323017612e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,9.713383769849317e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,7.174267375376076e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,9.713348845252769e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.000460755865788,285.7187194824219,294.1499938964844,288.9527587890625,288.5881652832031,293.1034545898437,290.7020568847656,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828496258705,3.858737329665018e-09,0.0009828457841649,-0.0091614630073308,0.0,0.0,0.0,-0.0067257536575198,60.0,5.493340015411377,-0.0,-6.586185463675065e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.275332558900118e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,9.767417213879526e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.214176730485633e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,9.767382289282978e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0004633190401364,285.7087707519531,294.1499938964844,288.8913269042969,288.5512084960937,293.03033447265625,290.42633056640625,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883146267384,4.4979828750513215e-09,0.0009883102029561,-0.0108363386243581,0.0,0.0,0.0,-0.007042646408081,60.0,5.466579914093018,-0.0,-6.659658424723602e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,9.275332558900118e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,9.767417213879526e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,7.214176730485633e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,9.767382289282978e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0004633190401364,285.7087707519531,294.1499938964844,288.8913269042969,288.5512084960937,293.03033447265625,290.42633056640625,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883146267384,4.4979828750513215e-09,0.0009883102029561,-0.0108363386243581,0.0,0.0,0.0,-0.007042646408081,60.0,5.466579914093018,-0.0,-6.659658424723602e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,9.32100956561044e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,9.815517842071132e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,7.249703776324168e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,9.815482917474584e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0004656007513403,285.6989440917969,294.1499938964844,288.8394470214844,288.5185546875,292.9573059082031,290.16876220703125,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931841632351,5.067033903571882e-09,0.0009931790409609,-0.0123272174969315,0.0,0.0,0.0,-0.0073247640393674,60.0,5.441105365753174,-0.0,-6.72540565460622e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,9.32100956561044e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,9.815517842071132e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,7.249703776324168e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,9.815482917474584e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0004656007513403,285.6989440917969,294.1499938964844,288.8394470214844,288.5185546875,292.9573059082031,290.16876220703125,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931841632351,5.067033903571882e-09,0.0009931790409609,-0.0123272174969315,0.0,0.0,0.0,-0.0073247640393674,60.0,5.441105365753174,-0.0,-6.72540565460622e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,9.341449185740204e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,9.837040852289648e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,7.265600288519636e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,9.8370059276931e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,0.0004666217428166,285.6940612792969,294.1499938964844,288.8173522949219,288.5040283203125,292.9208068847656,290.0448608398437,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3216626660912425e-09,0.0009953598491847,-0.0129943024367094,0.0,0.0,0.0,-0.0074510122649371,60.0,5.428582191467285,-0.0,-6.754929415819788e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,9.35512944124639e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,9.851446520769969e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,7.276240648934618e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,9.851412323769182e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0004673051007557,285.6892395019531,294.1499938964844,288.7980041503906,288.49072265625,292.88458251953125,289.9348449707031,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968171361833,5.492075239033056e-09,0.0009968116646632,-0.0134407524019479,0.0,0.0,0.0,-0.0075354655273258,60.0,5.416480541229248,-0.0,-6.7747258469808e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
