time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154620,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,9.375878289574756e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.87329622148536e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,7.292377995327115e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,9.873262024484576e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0004683415754698,285.6796875,294.1499938964844,288.76788330078125,288.4682006835937,292.81256103515625,289.7270202636719,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999032636173,5.750539600057891e-09,0.0009990269318223,-0.0141178546473383,0.0,0.0,0.0,-0.0076636229641735,60.0,5.392188549041748,-0.0,-6.804803831528261e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,9.375878289574756e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.87329622148536e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,7.292377995327115e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,9.873262024484576e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0004683415754698,285.6796875,294.1499938964844,288.76788330078125,288.4682006835937,292.81256103515625,289.7270202636719,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999032636173,5.750539600057891e-09,0.0009990269318223,-0.0141178546473383,0.0,0.0,0.0,-0.0076636229641735,60.0,5.392188549041748,-0.0,-6.804803831528261e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,9.383259020978584e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,9.881067671813072e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,7.298118725884706e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,9.881034202408046e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0004687103210017,285.6702575683594,294.1499938964844,288.75,288.4514465332031,292.741455078125,289.5507507324219,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998196037486,5.842445194303991e-09,0.0009998137829825,-0.0143586164340376,0.0,0.0,0.0,-0.0077091897837817,60.0,5.368553638458252,-0.0,-6.815515263269847e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,9.383259020978584e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,9.881067671813072e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,7.298118725884706e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,9.881034202408046e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0004687103210017,285.6702575683594,294.1499938964844,288.75,288.4514465332031,292.741455078125,289.5507507324219,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998196037486,5.842445194303991e-09,0.0009998137829825,-0.0143586164340376,0.0,0.0,0.0,-0.0077091897837817,60.0,5.368553638458252,-0.0,-6.815515263269847e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,9.375936497235672e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.873355884337798e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,7.292423106264323e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,9.873322414932773e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0004683445731643,285.6610107421875,294.1499938964844,288.7410583496094,288.4390563964844,292.67156982421875,289.4080505371094,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990393882617,5.751150222721435e-09,0.0009990335674956,-0.0141194527968764,0.0,0.0,0.0,-0.0076639335602521,60.0,5.344417572021484,-0.0,-6.804874885801837e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,9.375936497235672e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.873355884337798e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,7.292423106264323e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,9.873322414932773e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0004683445731643,285.6610107421875,294.1499938964844,288.7410583496094,288.4390563964844,292.67156982421875,289.4080505371094,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990393882617,5.751150222721435e-09,0.0009990335674956,-0.0141194527968764,0.0,0.0,0.0,-0.0076639335602521,60.0,5.344417572021484,-0.0,-6.804874885801837e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,9.354409849038348e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.850686910795048e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.275679672602564e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,9.850654168985784e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,0.0004672693030443,285.6519470214844,294.1499938964844,288.7369384765625,288.4292907714844,292.60302734375,289.296142578125,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967458900064,5.482888809638098e-09,0.0009967404184862,-0.0134166786447167,0.0,0.0,0.0,-0.0075309481471776,60.0,5.318346977233887,-0.0,-6.773657190706217e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,9.354409849038348e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.850686910795048e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.275679672602564e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,9.850654168985784e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,0.0004672693030443,285.6519470214844,294.1499938964844,288.7369384765625,288.4292907714844,292.60302734375,289.296142578125,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967458900064,5.482888809638098e-09,0.0009967404184862,-0.0134166786447167,0.0,0.0,0.0,-0.0075309481471776,60.0,5.318346977233887,-0.0,-6.773657190706217e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.340400720248e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,9.835934906732292e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,7.264783926075324e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,9.835902164923029e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0004665695596486,285.6474609375,294.1499938964844,288.736572265625,288.4253234863281,292.5691833496094,289.2485656738281,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952572872862,5.308330663922334e-09,0.0009952519321814,-0.0129593694582581,0.0,0.0,0.0,-0.00744443340227,60.0,5.304679393768311,-0.0,-6.753381853741304e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,9.322485857410356e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.817068348638712e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,7.25084901205264e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,9.817036334425212e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0004656746750697,285.6430053710937,294.1499938964844,288.7373046875,288.42193603515625,292.5354919433594,289.20526123046875,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933434193953,5.085087018130707e-09,0.0009933382971212,-0.0123745100572705,0.0,0.0,0.0,-0.0073337382636964,60.0,5.290564060211182,-0.0,-6.727496781877562e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,9.274956391891465e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,9.767017763806508e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,7.213882054202259e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,9.766985749593005e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.000463300559204,285.6343078613281,294.1499938964844,288.7418518066406,288.41680908203125,292.4700927734375,289.1417236328125,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882741142064,4.492857197391231e-09,0.0009882695740088,-0.0108229052275419,0.0,0.0,0.0,-0.0070401215925812,60.0,5.25913143157959,-0.0,-6.65906725316745e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,9.274956391891465e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,9.767017763806508e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,7.213882054202259e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,9.766985749593005e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.000463300559204,285.6343078613281,294.1499938964844,288.7418518066406,288.41680908203125,292.4700927734375,289.1417236328125,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882741142064,4.492857197391231e-09,0.0009882695740088,-0.0108229052275419,0.0,0.0,0.0,-0.0070401215925812,60.0,5.25913143157959,-0.0,-6.65906725316745e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,9.2263231636025e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,9.715803025756033e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.17605507816188e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,9.715772466734052e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0004608712624758,285.62579345703125,294.1499938964844,288.7502136230469,288.413818359375,292.40625,289.0969543457031,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830950293689,3.886876154268748e-09,0.0009830911876633,-0.0092351855710148,0.0,0.0,0.0,-0.0067397272214293,60.0,5.228315830230713,-0.0,-6.58941061715268e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,9.2263231636025e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,9.715803025756033e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,7.17605507816188e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,9.715772466734052e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0004608712624758,285.62579345703125,294.1499938964844,288.7502136230469,288.413818359375,292.40625,289.0969543457031,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830950293689,3.886876154268748e-09,0.0009830911876633,-0.0092351855710148,0.0,0.0,0.0,-0.0067397272214293,60.0,5.228315830230713,-0.0,-6.58941061715268e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,9.179377957480028e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,9.666367259342223e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,7.139541412470862e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,9.666335972724482e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0004585262795444,285.6174011230469,294.1499938964844,288.7620849609375,288.4126892089844,292.3435363769531,289.06011962890625,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780892869457,3.301928730436998e-09,0.0009780860273167,-0.0077025168575346,0.0,0.0,0.0,-0.0064497268758714,60.0,5.198687553405762,-0.0,-6.522518702922754e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,9.179377957480028e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,9.666367259342223e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,7.139541412470862e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,9.666335972724482e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0004585262795444,285.6174011230469,294.1499938964844,288.7620849609375,288.4126892089844,292.3435363769531,289.06011962890625,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780892869457,3.301928730436998e-09,0.0009780860273167,-0.0077025168575346,0.0,0.0,0.0,-0.0064497268758714,60.0,5.198687553405762,-0.0,-6.522518702922754e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,9.16520511964336e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.651442087488248e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,7.128518336685374e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.65141152846627e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0004578183579724,285.6092224121094,294.1499938964844,288.77716064453125,288.4133605957031,292.2828674316406,289.0332946777344,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765779832378,3.125299130601888e-09,0.0009765748400241,-0.00723970355466,0.0,0.0,0.0,-0.0063621602021157,60.0,5.183010578155518,-0.0,-6.5023876061332e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,9.16520511964336e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.651442087488248e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,7.128518336685374e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.65141152846627e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0004578183579724,285.6092224121094,294.1499938964844,288.77716064453125,288.4133605957031,292.2828674316406,289.0332946777344,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765779832378,3.125299130601888e-09,0.0009765748400241,-0.00723970355466,0.0,0.0,0.0,-0.0063621602021157,60.0,5.183010578155518,-0.0,-6.5023876061332e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.09611553652212e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,9.578686876920985e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,7.074781751725823e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,9.578657045494764e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0004543672257568,285.4513244628906,294.1499938964844,288.7857666015625,288.4142761230469,292.1625366210937,288.97918701171875,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.002443955745548,3.741695397962985e-09,0.0024439520202577,-0.0073928241617977,0.0,0.0,0.0,-0.0140177505090832,60.0,7.045225620269775,-0.0,-6.404725638731179e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,9.07170760910958e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,9.55298382905312e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,7.055797323118895e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,9.5529539976269e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0004531480371952,285.6415405273437,294.1499938964844,288.7950744628906,288.41558837890625,291.9572448730469,288.8567199707031,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031816295813769,4.179065538068016e-09,0.0031816253904253,-0.0078049609437584,0.0,0.0,0.0,-0.0179247260093688,60.0,7.583895206451416,-0.0,-6.370392924281988e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,9.172692807624117e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,9.659325587563215e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,7.134341285564005e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,9.65929648373276e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0004581924586091,285.6662902832031,294.1499938964844,288.8155212402344,288.4192199707031,291.86285400390625,288.8344421386719,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216374743729,3.4631426615305823e-09,0.0012216339819133,-0.0078827859833836,0.0,0.0,0.0,-0.0077469493262469,60.0,5.618490219116211,-0.0,-6.513003825148189e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,9.172692807624117e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,9.659325587563215e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,7.134341285564005e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,9.65929648373276e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0004581924586091,285.6662902832031,294.1499938964844,288.8155212402344,288.4192199707031,291.86285400390625,288.8344421386719,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216374743729,3.4631426615305823e-09,0.0012216339819133,-0.0078827859833836,0.0,0.0,0.0,-0.0077469493262469,60.0,5.618490219116211,-0.0,-6.513003825148189e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.18282094062306e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,9.669990686234088e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,7.14221823727712e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,9.66996158240363e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0004586983995977,285.6581726074219,294.1499938964844,288.8381652832031,288.4241027832031,291.8059387207031,288.7932434082031,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967931584455,3.3340805671855382e-09,0.0009679282666184,-0.0077971941791474,0.0,0.0,0.0,-0.0064132250845432,60.0,5.418914794921875,-0.0,-6.527389473376388e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.18282094062306e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,9.669990686234088e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,7.14221823727712e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,9.66996158240363e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0004586983995977,285.6581726074219,294.1499938964844,288.8381652832031,288.4241027832031,291.8059387207031,288.7932434082031,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967931584455,3.3340805671855382e-09,0.0009679282666184,-0.0077971941791474,0.0,0.0,0.0,-0.0064132250845432,60.0,5.418914794921875,-0.0,-6.527389473376388e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,9.17313591344282e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,9.659791976446286e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,7.134685438359156e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,9.659762872615828e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.0004582146648317,285.6501770019531,294.1499938964844,288.8627014160156,288.4300842285156,291.75506591796875,288.800048828125,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774061618372,3.223896261062008e-09,0.0009774029022082,-0.0074980682693421,0.0,0.0,0.0,-0.006410963833332,60.0,5.301156997680664,-0.0,-6.513622707871036e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,9.17313591344282e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,9.659791976446286e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,7.134685438359156e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,9.659762872615828e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.0004582146648317,285.6501770019531,294.1499938964844,288.8627014160156,288.4300842285156,291.75506591796875,288.800048828125,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774061618372,3.223896261062008e-09,0.0009774029022082,-0.0074980682693421,0.0,0.0,0.0,-0.006410963833332,60.0,5.301156997680664,-0.0,-6.513622707871036e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.131502883974464e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,9.6159492386505e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,7.102303788997233e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,9.615920862415804e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0004561350506264,285.6423645019531,294.1499938964844,288.8887939453125,288.4369812011719,291.705810546875,288.807861328125,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729866287671,2.7051598738836447e-09,0.0009729839512147,-0.0061388141475617,0.0,0.0,0.0,-0.0061538876034319,60.0,5.247684955596924,-0.0,-6.454626344520875e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.131502883974464e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,9.6159492386505e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,7.102303788997233e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,9.615920862415804e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0004561350506264,285.6423645019531,294.1499938964844,288.8887939453125,288.4369812011719,291.705810546875,288.807861328125,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729866287671,2.7051598738836447e-09,0.0009729839512147,-0.0061388141475617,0.0,0.0,0.0,-0.0061538876034319,60.0,5.247684955596924,-0.0,-6.454626344520875e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,9.112104453379288e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,9.59552126005292e-05,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,7.087215635692701e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,9.595493611413984e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0004551660676952,285.6385192871094,294.1499938964844,288.9022827148437,288.4407043457031,291.6817932128906,288.8114318847656,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709182195365,2.4634487783004033e-09,0.0009709157748147,-0.0055054519325494,0.0,0.0,0.0,-0.0060340543277561,60.0,5.230033874511719,-0.0,-6.427228527172701e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.091402898775414e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,9.573721035849304e-05,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,7.071114669088274e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,9.573693387210368e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.0004541320085991,285.6346740722656,294.1499938964844,288.91607666015625,288.4446105957031,291.6581420898437,288.8155822753906,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968714186456,2.2055106629892407e-09,0.0009687119745649,-0.0048295580781996,0.0,0.0,0.0,-0.0059061925858259,60.0,5.21629524230957,-0.0,-6.398055774070599e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.050298103829846e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,9.530435636406764e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,7.039143383735791e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,9.53040798776783e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0004520787624642,285.627197265625,294.1499938964844,288.9442749023437,288.45281982421875,291.6123046875,288.822021484375,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643341181799,1.6933490165627063e-09,0.0009643324301578,-0.0034874903503805,0.0,0.0,0.0,-0.0056522917002439,60.0,5.1949005126953125,-0.0,-6.340327018961034e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.050298103829846e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,9.530435636406764e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,7.039143383735791e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,9.53040798776783e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0004520787624642,285.627197265625,294.1499938964844,288.9442749023437,288.45281982421875,291.6123046875,288.822021484375,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643341181799,1.6933490165627063e-09,0.0009643324301578,-0.0034874903503805,0.0,0.0,0.0,-0.0056522917002439,60.0,5.1949005126953125,-0.0,-6.340327018961034e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,9.01618113857694e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.49450841289945e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,7.012607966316864e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.494481491856276e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.0004503745876718,285.5343017578125,294.1499938964844,288.9730224609375,288.46148681640625,291.5346984863281,288.79461669921875,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468606535345,1.4547372195750086e-09,0.0011468591401353,-0.0026776602026075,0.0,0.0,0.0,-0.0064617530442774,60.0,5.569538593292236,-0.0,-6.292612653169273e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,9.01618113857694e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.49450841289945e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,7.012607966316864e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.494481491856276e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.0004503745876718,285.5343017578125,294.1499938964844,288.9730224609375,288.46148681640625,291.5346984863281,288.79461669921875,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468606535345,1.4547372195750086e-09,0.0011468591401353,-0.0026776602026075,0.0,0.0,0.0,-0.0064617530442774,60.0,5.569538593292236,-0.0,-6.292612653169273e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.020332072395831e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,9.498879808234052e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,7.015836308710277e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.498852887190878e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0004505819815676,285.5272216796875,294.1499938964844,289.00201416015625,288.47039794921875,291.497802734375,288.7875671386719,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590180125087,1.3178252933343515e-09,0.0009590166737325,-0.0025055608712136,0.0,0.0,0.0,-0.0054555493406951,60.0,5.234789848327637,-0.0,-6.298403576465716e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.020332072395831e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,9.498879808234052e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,7.015836308710277e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.498852887190878e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0004505819815676,285.5272216796875,294.1499938964844,289.00201416015625,288.47039794921875,291.497802734375,288.7875671386719,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590180125087,1.3178252933343515e-09,0.0009590166737325,-0.0025055608712136,0.0,0.0,0.0,-0.0054555493406951,60.0,5.234789848327637,-0.0,-6.298403576465716e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,9.017654519993812e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.496059647062792e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,7.013753929641098e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.49603272601962e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0004504482494667,285.520263671875,294.1499938964844,289.0309143066406,288.4794311523437,291.4559936523437,288.79376220703125,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608519030734,1.2865443155263279e-09,0.0009608506225049,-0.0024214896839112,0.0,0.0,0.0,-0.0054506049491465,60.0,5.203984260559082,-0.0,-6.294659726790999e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,9.017654519993812e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.496059647062792e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,7.013753929641098e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.49603272601962e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0004504482494667,285.520263671875,294.1499938964844,289.0309143066406,288.4794311523437,291.4559936523437,288.79376220703125,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608519030734,1.2865443155263279e-09,0.0009608506225049,-0.0024214896839112,0.0,0.0,0.0,-0.0054506049491465,60.0,5.203984260559082,-0.0,-6.294659726790999e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,9.01372986845672e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,9.491925447946414e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,7.010700937826186e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.491899254499005e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0004502522060647,285.516845703125,294.1499938964844,289.0452575683594,288.48394775390625,291.4356689453125,288.7966003417969,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604327497072,1.2376207836339859e-09,0.0009604315273463,-0.0022932889405637,0.0,0.0,0.0,-0.005426347721368,60.0,5.198430061340332,-0.0,-6.28917931067008e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
