time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156960,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.007978223962708e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,9.485868940828368e-05,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,7.006226951489225e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.485842747380956e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0004499649221543,285.5134582519531,294.1499938964844,289.0594177246094,288.4884338378906,291.4156799316406,288.7996520996094,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598200558684,1.16594678356563e-09,0.0009598188917152,-0.0021054705139249,0.0,0.0,0.0,-0.0053908172994852,60.0,5.194489002227783,-0.0,-6.28115373046967e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,4.347313733887859e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,4.577947038342245e-05,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,3.3812546462286264e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,4.577934669214301e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0002171562518924,285.5113830566406,294.1499938964844,289.087158203125,288.4972229003906,291.3870849609375,288.8047790527344,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007556871278211,8.72305838672815e-10,0.0007556862547062,-0.0015376191586256,0.0,0.0,0.0,-0.004211904015392,60.0,4.572983264923096,-0.0,-1.462939991370149e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,4.347313733887859e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,4.577947038342245e-05,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,3.3812546462286264e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,4.577934669214301e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0002171562518924,285.5113830566406,294.1499938964844,289.087158203125,288.4972229003906,291.3870849609375,288.8047790527344,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007556871278211,8.72305838672815e-10,0.0007556862547062,-0.0015376191586256,0.0,0.0,0.0,-0.004211904015392,60.0,4.572983264923096,-0.0,-1.462939991370149e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,9.01495513971895e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,9.493215475231408e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,7.011653360677883e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,9.49319000937976e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0004503134987317,285.66485595703125,294.1499938964844,289.1138610839844,288.50567626953125,291.2267150878906,288.7488708496094,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001273774541914,4.1827979968545037e-10,0.0001273770321859,-0.0009722873801365,0.0,0.0,0.0,-0.0008680404862388,60.0,4.628732681274414,-0.0,-6.290878218351281e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,9.01495513971895e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,9.493215475231408e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,7.011653360677883e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,9.49319000937976e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0004503134987317,285.66485595703125,294.1499938964844,289.1138610839844,288.50567626953125,291.2267150878906,288.7488708496094,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001273774541914,4.1827979968545037e-10,0.0001273770321859,-0.0009722873801365,0.0,0.0,0.0,-0.0008680404862388,60.0,4.628732681274414,-0.0,-6.290878218351281e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,2.1791960534756072e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,2.294806472491473e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,1.6949354176176712e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,2.294800287927501e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001088548306142,285.68621826171875,294.1499938964844,289.13916015625,288.5136108398437,291.1866149902344,288.7482604980469,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323816588614,2.90605622899065e-10,0.0002323813678231,-0.0005316258757375,0.0,0.0,0.0,-0.0013089122949168,60.0,2.792832136154175,-0.0,-3.676009940889457e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,2.1791960534756072e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,2.294806472491473e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,1.6949354176176712e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,2.294800287927501e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001088548306142,285.68621826171875,294.1499938964844,289.13916015625,288.5136108398437,291.1866149902344,288.7482604980469,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323816588614,2.90605622899065e-10,0.0002323813678231,-0.0005316258757375,0.0,0.0,0.0,-0.0013089122949168,60.0,2.792832136154175,-0.0,-3.676009940889457e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,1.2339796739979649e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,1.299444556934759e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,9.597649295756128e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,1.2994411008548925e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,6.163954094517976e-05,285.6899108886719,294.1499938964844,289.1627197265625,288.5209045410156,291.16412353515625,288.749755859375,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001535507035441,1.865552434754392e-10,0.0001535505289211,-0.0003369064361322,0.0,0.0,0.0,-0.0008615353144705,60.0,2.0274906158447266,-0.0,-1.1786912557099072e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,1.2339796739979649e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,1.299444556934759e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,9.597649295756128e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,1.2994411008548925e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,6.163954094517976e-05,285.6899108886719,294.1499938964844,289.1627197265625,288.5209045410156,291.16412353515625,288.749755859375,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001535507035441,1.865552434754392e-10,0.0001535505289211,-0.0003369064361322,0.0,0.0,0.0,-0.0008615353144705,60.0,2.0274906158447266,-0.0,-1.1786912557099072e-09,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,9.002927981782705e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.48054948821664e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,7.002297934377566e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,9.480524022364988e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0004497127083595,285.7694396972656,294.1499938964844,289.1737365722656,288.5242614746094,291.1529541015625,288.7563171386719,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001051080835168,3.681818738776599e-11,-0.0001051081271725,-0.000201903792913,0.0,0.0,0.0,0.0004732400120701,60.0,2.5149707794189453,-0.0,-6.274098041103572e-08,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,9.798094652069269e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,1.0317900887457654e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,7.620762971782824e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,1.03178736026166e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,4.894327503279783e-05,285.80145263671875,294.1499938964844,289.1842346191406,288.52740478515625,291.0972900390625,288.7481689453125,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-9.410428174305709e-05,1.2026639406581552e-10,9.410415805177764e-05,-0.0002220782334916,0.0,0.0,0.0,-0.0005316360038705,60.0,2.637012958526612,-0.0,-7.431337212260303e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,6.365719855239149e-06,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,6.703432973154122e-06,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,4.951130449626362e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,6.703415238007437e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,3.179793566232547e-05,285.8013610839844,294.1499938964844,289.203369140625,288.532958984375,291.0965270996094,288.7499389648437,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.782934360671788e-05,8.48372622153093e-11,6.782925629522651e-05,-0.000155209301738,0.0,0.0,0.0,-0.0003820631536655,60.0,1.420274019241333,-0.0,-3.136741977272093e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,6.365719855239149e-06,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,6.703432973154122e-06,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,4.951130449626362e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,6.703415238007437e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,3.179793566232547e-05,285.8013610839844,294.1499938964844,289.203369140625,288.532958984375,291.0965270996094,288.7499389648437,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.782934360671788e-05,8.48372622153093e-11,6.782925629522651e-05,-0.000155209301738,0.0,0.0,0.0,-0.0003820631536655,60.0,1.420274019241333,-0.0,-3.136741977272093e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,3.598260036596912e-06,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,3.789154334299383e-06,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,2.798655259539373e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,3.7891443298576633e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,1.7973967260331847e-05,285.8016052246094,294.1499938964844,289.2198181152344,288.53741455078125,291.0962219238281,288.7506103515625,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.834090239251964e-05,4.795470270879676e-11,3.834085146081634e-05,-8.7732907559257e-05,0.0,0.0,0.0,-0.0002159632422262,60.0,0.9600011110305786,-0.0,-1.0022332963544044e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,3.598260036596912e-06,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,3.789154334299383e-06,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,2.798655259539373e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,3.7891443298576633e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,1.7973967260331847e-05,285.8016052246094,294.1499938964844,289.2198181152344,288.53741455078125,291.0962219238281,288.7506103515625,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.834090239251964e-05,4.795470270879676e-11,3.834085146081634e-05,-8.7732907559257e-05,0.0,0.0,0.0,-0.0002159632422262,60.0,0.9600011110305786,-0.0,-1.0022332963544044e-10,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,1.5873308711888967e-06,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,1.6715416677470785e-06,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,1.2345943787295257e-06,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,1.6715372339604071e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.929007551865652e-06,285.80145263671875,294.1499938964844,289.23321533203125,288.5406494140625,291.0962219238281,288.750732421875,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.691281795501709e-05,2.115385124012992e-11,1.691279794613365e-05,-3.870101136271842e-05,0.0,0.0,0.0,-9.526517533231528e-05,60.0,0.7279133796691895,-0.0,-1.95037735961634e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,1.5873308711888967e-06,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,1.6715416677470785e-06,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,1.2345943787295257e-06,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,1.6715372339604071e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,7.929007551865652e-06,285.80145263671875,294.1499938964844,289.23321533203125,288.5406494140625,291.0962219238281,288.750732421875,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.691281795501709e-05,2.115385124012992e-11,1.691279794613365e-05,-3.870101136271842e-05,0.0,0.0,0.0,-9.526517533231528e-05,60.0,0.7279133796691895,-0.0,-1.95037735961634e-11,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,5.307170454216248e-07,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,5.588725571215036e-07,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,4.127811905618728e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,5.588710791926133e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,2.651028808031697e-06,285.8013916015625,294.1499938964844,289.2432556152344,288.54248046875,291.0962219238281,288.750732421875,285.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.655127097270452e-06,7.073076065816641e-12,5.655120276060188e-06,-1.2940164197061677e-05,0.0,0.0,0.0,-3.18536622216925e-05,60.0,0.5886228680610657,-0.0,-2.1802676851423453e-12,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,5.307170454216248e-07,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,5.588725571215036e-07,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,4.127811905618728e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,5.588710791926133e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,2.651028808031697e-06,285.8013916015625,294.1499938964844,289.2432556152344,288.54248046875,291.0962219238281,288.750732421875,285.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.655127097270452e-06,7.073076065816641e-12,5.655120276060188e-06,-1.2940164197061677e-05,0.0,0.0,0.0,-3.18536622216925e-05,60.0,0.5886228680610657,-0.0,-2.1802676851423453e-12,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,3.415378841964412e-07,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,3.596570934405463e-07,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,2.656413755630638e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,3.596561271024257e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,1.7060441450666983e-06,285.8013916015625,294.1499938964844,289.2469177246094,288.5428466796875,291.0962219238281,288.750732421875,285.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.639306669356301e-06,4.551809016511976e-12,3.639302121882793e-06,-8.327526302309707e-06,0.0,0.0,0.0,-2.049915201496333e-05,60.0,0.546214759349823,-0.0,-9.029453617095953e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,1.6283189552268598e-07,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,1.714704325195271e-07,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,1.2664742143897456e-07,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,1.714699777721762e-07,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,8.133751521199883e-07,285.8013916015625,294.1499938964844,289.2496337890625,288.54278564453125,291.0962219238281,288.750732421875,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7391923847753787e-06,2.174256651457651e-12,1.739190224725462e-06,-3.976957486884203e-06,0.0,0.0,0.0,-9.795738151296972e-06,60.0,0.5054857134819031,-0.0,-2.0524033861324405e-13,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,1.3362710049591442e-08,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,1.4071626530665073e-08,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,1.0393250704510136e-08,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,1.4071589227171444e-08,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,6.674918040516786e-08,285.8013916015625,294.1499938964844,289.2519836425781,288.5414123535156,291.0962219238281,288.750732421875,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.424323272658512e-07,1.781156602417844e-13,1.4243215673559464e-07,-3.258855088006385e-07,0.0,0.0,0.0,-8.022616384550929e-07,60.0,0.4432883262634277,-0.0,-1.3822061510214596e-15,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,1.3362710049591442e-08,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,1.4071626530665073e-08,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,1.0393250704510136e-08,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,1.4071589227171444e-08,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,6.674918040516786e-08,285.8013916015625,294.1499938964844,289.2519836425781,288.5414123535156,291.0962219238281,288.750732421875,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.424323272658512e-07,1.781156602417844e-13,1.4243215673559464e-07,-3.258855088006385e-07,0.0,0.0,0.0,-8.022616384550929e-07,60.0,0.4432883262634277,-0.0,-1.3822061510214596e-15,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,4.503358574936556e-09,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,4.742270132140902e-09,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,3.502622858420068e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,4.7422572535538166e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,2.2495100893138442e-08,285.8013916015625,294.1499938964844,289.25,288.5382080078125,291.0962219238281,288.750732421875,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.8255763829274656e-08,6.030226773652558e-14,4.825570343314212e-08,-1.1024265944570288e-07,0.0,0.0,0.0,-2.717715688049793e-07,60.0,0.4033227264881134,-0.0,-1.569845071722409e-16,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,4.503358574936556e-09,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,4.742270132140902e-09,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,3.502622858420068e-09,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,4.7422572535538166e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,2.2495100893138442e-08,285.8013916015625,294.1499938964844,289.25,288.5382080078125,291.0962219238281,288.750732421875,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.8255763829274656e-08,6.030226773652558e-14,4.825570343314212e-08,-1.1024265944570288e-07,0.0,0.0,0.0,-2.717715688049793e-07,60.0,0.4033227264881134,-0.0,-1.569845071722409e-16,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,1.3946033217138163e-09,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,1.4685895832755591e-09,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,1.0846947784415302e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,1.4685856974949731e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,6.966299093136286e-09,285.8013916015625,294.1499938964844,289.244384765625,288.53271484375,291.0962219238281,288.750732421875,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5109760553855267e-08,1.88504573549967e-14,1.5109742790286873e-08,-3.4410170712817496e-08,0.0,0.0,0.0,-8.507049642503264e-08,60.0,0.3704114854335785,-0.0,-1.505515202396936e-17,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,1.3946033217138163e-09,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,1.4685895832755591e-09,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,1.0846947784415302e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,1.4685856974949731e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,6.966299093136286e-09,285.8013916015625,294.1499938964844,289.244384765625,288.53271484375,291.0962219238281,288.750732421875,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5109760553855267e-08,1.88504573549967e-14,1.5109742790286873e-08,-3.4410170712817496e-08,0.0,0.0,0.0,-8.507049642503264e-08,60.0,0.3704114854335785,-0.0,-1.505515202396936e-17,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,4.4593534420656056e-10,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,4.695930311271468e-10,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,3.468396680972319e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,4.695918098818197e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,2.227528606013607e-09,285.8013916015625,294.1499938964844,289.2362060546875,288.5246887207031,291.0962219238281,288.750732421875,285.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.8363042459698136e-09,6.010525888442255e-15,4.8362980287208765e-09,-1.101173552342516e-08,0.0,0.0,0.0,-2.7226633392274383e-08,60.0,0.3418792188167572,-0.0,-1.5393151877533797e-18,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,4.4593534420656056e-10,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,4.695930311271468e-10,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,3.468396680972319e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,4.695918098818197e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,2.227528606013607e-09,285.8013916015625,294.1499938964844,289.2362060546875,288.5246887207031,291.0962219238281,288.750732421875,285.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.8363042459698136e-09,6.010525888442255e-15,4.8362980287208765e-09,-1.101173552342516e-08,0.0,0.0,0.0,-2.7226633392274383e-08,60.0,0.3418792188167572,-0.0,-1.5393151877533797e-18,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,2.594253978305261e-10,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,2.7318838857759405e-10,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,2.017759154204768e-10,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,2.731876391770527e-10,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,1.2958772943605368e-09,285.8009338378906,294.1499938964844,289.231201171875,288.5198059082031,291.0963134765625,288.7505798339844,285.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.813881572194532e-09,3.5215454074403844e-15,2.813878019480853e-09,-6.406013053350534e-09,0.0,0.0,0.0,-1.58470356836915e-08,60.0,0.3288317322731018,-0.0,-5.209651740259504e-19,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,1.4966849981590258e-10,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,1.5760867611014362e-10,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,1.1640918090582986e-10,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,1.5760825977650939e-10,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,7.47621520247321e-10,285.8006591796875,294.1499938964844,289.22564697265625,288.51434326171875,291.09637451171875,288.7505187988281,285.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.619103295880108e-09,2.0329555181338105e-15,1.6191012974786643e-09,-3.687259164664169e-09,0.0,0.0,0.0,-9.109498932957653e-09,60.0,0.316611647605896,-0.0,-1.7339816242143177e-19,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,4.477262657842651e-11,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,4.714789669790776e-11,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,3.4823258859839606e-11,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,4.714777179781749e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,2.2364746166125824e-10,285.8003845214844,294.1499938964844,289.212890625,288.5018615722656,291.096435546875,288.7504577636719,285.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.842333201082738e-10,6.18526222095548e-16,4.842327094856103e-10,-1.1035672375925287e-09,0.0,0.0,0.0,-2.721208147704601e-09,60.0,0.2936074435710907,-0.0,-1.5517039105616762e-20,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,4.477262657842651e-11,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,4.714789669790776e-11,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,3.4823258859839606e-11,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,4.714777179781749e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,2.2364746166125824e-10,285.8003845214844,294.1499938964844,289.212890625,288.5018615722656,291.096435546875,288.7504577636719,285.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.842333201082738e-10,6.18526222095548e-16,4.842327094856103e-10,-1.1035672375925287e-09,0.0,0.0,0.0,-2.721208147704601e-09,60.0,0.2936074435710907,-0.0,-1.5517039105616762e-20,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,1.483892696219069e-11,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,1.562616008810025e-11,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,1.1541423199090683e-11,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,1.5626118454736826e-11,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,7.412315899957278e-11,285.80029296875,294.1499938964844,289.1981506347656,288.4874267578125,291.0964660644531,288.7504272460937,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5620711668606901e-10,1.7826174981414234e-16,1.5620693627482746e-10,-3.5869343606442783e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,0.2731908559799194,-0.0,-1.704467650321777e-21,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,1.483892696219069e-11,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,1.562616008810025e-11,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,1.1541423199090683e-11,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,1.5626118454736826e-11,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,7.412315899957278e-11,285.80029296875,294.1499938964844,289.1981506347656,288.4874267578125,291.0964660644531,288.7504272460937,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5620711668606901e-10,1.7826174981414234e-16,1.5620693627482746e-10,-3.5869343606442783e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,0.2731908559799194,-0.0,-1.704467650321777e-21,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,6.140245863844873e-12,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,6.465997008653357e-12,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,4.775761383579713e-12,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,6.465980095099466e-12,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,3.067165271763983e-11,285.8002624511719,294.1499938964844,289.181640625,288.4712219238281,291.0964660644531,288.7503967285156,285.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.984573253625669e-11,9.09909063196824e-17,5.984564233063594e-11,-1.4105491774607515e-10,0.0,0.0,0.0,-3.4924596548080444e-10,60.0,0.2546615600585937,-0.0,-2.918470057391145e-22,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,6.140245863844873e-12,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,6.465997008653357e-12,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,4.775761383579713e-12,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,6.465980095099466e-12,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,3.067165271763983e-11,285.8002624511719,294.1499938964844,289.181640625,288.4712219238281,291.0964660644531,288.7503967285156,285.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.984573253625669e-11,9.09909063196824e-17,5.984564233063594e-11,-1.4105491774607515e-10,0.0,0.0,0.0,-3.4924596548080444e-10,60.0,0.2546615600585937,-0.0,-2.918470057391145e-22,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.302592144731719e-12,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,2.424748986665226e-12,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.7909104104221753e-12,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,2.4247424814521908e-12,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.1501869769114936e-11,285.8002319335937,294.1499938964844,289.1634826660156,288.4534606933594,291.0964660644531,288.7503967285156,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8248147784505345e-11,3.85405549654423e-17,1.824810962058887e-11,-4.4759598805121925e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2377511411905288,-0.0,-4.104098715421524e-23,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
