time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159240,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.302592144731719e-12,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,2.424748986665226e-12,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.7909104104221753e-12,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,2.4247424814521908e-12,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.1501869769114936e-11,285.8002319335937,294.1499938964844,289.1634826660156,288.4534606933594,291.0964660644531,288.7503967285156,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8248147784505345e-11,3.85405549654423e-17,1.824810962058887e-11,-4.4759598805121925e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2377511411905288,-0.0,-4.104098715421524e-23,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,1.5350614659612185e-12,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,1.6164992521633392e-12,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.1939403458949285e-12,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,1.6164950237748665e-12,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,7.667913179409958e-12,285.8002319335937,294.1499938964844,289.1539001464844,288.4440612792969,291.0964660644531,288.7503967285156,285.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0392941715564596e-11,-2.8407921679551512e-18,1.0392945185011548e-11,-2.83857347349592e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2299886792898178,-0.0,-1.8240437858694656e-23,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,7.675307329806091e-13,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,8.082496260816696e-13,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,5.969701729474641e-13,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,8.082475118874339e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,3.833956589704979e-12,285.8002319335937,294.1499938964844,289.1439514160156,288.434326171875,291.0964660644531,288.7503967285156,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.904407163528138e-12,-7.355760672590065e-18,7.90441496978378e-12,-1.9004324156024488e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2225113958120346,-0.0,-4.560109464673664e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.1231994628906,288.4139709472656,291.0964660644531,288.7503967285156,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7047097200805226e-12,-1.3912051283147628e-17,2.7047235978683304e-12,-6.967408421043597e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2081055790185928,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.1231994628906,288.4139709472656,291.0964660644531,288.7503967285156,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7047097200805226e-12,-1.3912051283147628e-17,2.7047235978683304e-12,-6.967408421043597e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2081055790185928,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.1014099121094,288.39263916015625,291.0964660644531,288.7503967285156,285.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530463089620847e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1949036121368408,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.1014099121094,288.39263916015625,291.0964660644531,288.7503967285156,285.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530463089620847e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1949036121368408,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.0788269042969,288.3705139160156,291.0964660644531,288.7503967285156,285.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593539069261748e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.1827424317598343,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.0788269042969,288.3705139160156,291.0964660644531,288.7503967285156,285.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593539069261748e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.1827424317598343,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.0555725097656,288.3477478027344,291.0964660644531,288.7503967285156,285.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593539069261748e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.1715266406536102,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.0555725097656,288.3477478027344,291.0964660644531,288.7503967285156,285.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593539069261748e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.1715266406536102,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.0437927246094,288.336181640625,291.0964660644531,288.7503967285156,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593540723622973e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.1663512587547302,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,289.0318908691406,288.3245544433594,291.0964660644531,288.7503967285156,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.6063003751713998e-12,1.2933808465588329e-17,-2.6063133855974696e-12,1.7065823580686425e-12,0.0,0.0,0.0,0.0,60.0,0.1613698899745941,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.00799560546875,288.3011169433594,291.0964660644531,288.7503967285156,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975128917149753e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.1518081277608871,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,289.00799560546875,288.3011169433594,291.0964660644531,288.7503967285156,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975128917149753e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.1518081277608871,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.9840087890625,288.2776184082031,291.0964660644531,288.7503967285156,285.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.605200347642999e-13,1.4356717110676534e-17,1.605056826380416e-13,7.32554912997313e-13,0.0,0.0,0.0,0.0,60.0,0.1430964022874832,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.9840087890625,288.2776184082031,291.0964660644531,288.7503967285156,285.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.605200347642999e-13,1.4356717110676534e-17,1.605056826380416e-13,7.32554912997313e-13,0.0,0.0,0.0,0.0,60.0,0.1430964022874832,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.9601745605469,288.2542724609375,291.0964660644531,288.7503967285156,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.605200347642999e-13,1.435671876503776e-17,1.605056826380416e-13,7.32554912997313e-13,0.0,0.0,0.0,0.0,60.0,0.1348908245563507,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.9601745605469,288.2542724609375,291.0964660644531,288.7503967285156,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.605200347642999e-13,1.435671876503776e-17,1.605056826380416e-13,7.32554912997313e-13,0.0,0.0,0.0,0.0,60.0,0.1348908245563507,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.9366760253906,288.23126220703125,291.0964660644531,288.7503967285156,285.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,2.4949859886436165e-12,1.1696984852641889e-17,-2.49499769802708e-12,5.069535503193778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.128222718834877,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.9366760253906,288.23126220703125,291.0964660644531,288.7503967285156,285.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,2.4949859886436165e-12,1.1696984852641889e-17,-2.49499769802708e-12,5.069535503193778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.128222718834877,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.9251403808594,288.2199401855469,291.0964660644531,288.7503967285156,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.2315397486295722e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,0.0,60.0,0.1243827193975448,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.9137268066406,288.208740234375,291.0964660644531,288.7503967285156,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.2315397486295722e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,0.0,60.0,0.1206587925553321,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8914794921875,288.1869506835937,291.0964660644531,288.7503967285156,285.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513057151098e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.1134312972426414,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8914794921875,288.1869506835937,291.0964660644531,288.7503967285156,285.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.497513057151098e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.1134312972426414,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8701477050781,288.16607666015625,291.0964660644531,288.7503967285156,285.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.605180018852265e-13,-1.7808606326948098e-17,1.6053580990590954e-13,7.325254226982214e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1066486835479736,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8701477050781,288.16607666015625,291.0964660644531,288.7503967285156,285.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.605180018852265e-13,-1.7808606326948098e-17,1.6053580990590954e-13,7.325254226982214e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1066486835479736,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.8499450683594,288.1462707519531,291.0964660644531,288.7503967285156,285.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.816024106608306e-12,-1.5148873241732842e-17,2.816039285438721e-12,-3.6044552759184608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1002585664391517,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,-2.5584357766020305e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,-2.694165420272232e-13,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,-1.989900486141366e-13,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,-2.694158372958111e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,-1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.8499450683594,288.1462707519531,291.0964660644531,288.7503967285156,285.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.816024106608306e-12,-1.5148873241732842e-17,2.816039285438721e-12,-3.6044552759184608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1002585664391517,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8310241699219,288.12774658203125,291.0964660644531,288.7503967285156,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.2315397486295722e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,0.0,60.0,0.0942349955439567,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8310241699219,288.12774658203125,291.0964660644531,288.7503967285156,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,2.5506432903277254e-12,1.2315397486295722e-17,-2.550655650232492e-12,3.388058930631211e-12,0.0,0.0,0.0,0.0,60.0,0.0942349955439567,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.8221435546875,288.1190185546875,291.0964660644531,288.7503967285156,285.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530459780898397e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.091398186981678,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.8136291503906,288.1106872558594,291.0964660644531,288.7503967285156,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593545686706648e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.088634043931961,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.79791259765625,288.0953063964844,291.0964660644531,288.7503967285156,285.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530458126537172e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.083263449370861,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.79791259765625,288.0953063964844,291.0964660644531,288.7503967285156,285.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.760367021764632e-12,-1.4530458126537172e-17,2.7603815500737428e-12,-5.285931848481029e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.083263449370861,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,5.116871553204061e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,5.388330840544464e-13,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,3.979800972282732e-13,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,5.388316745916222e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,2.5559710598033188e-12,285.8002319335937,294.1499938964844,288.7840881347656,288.0817565917969,291.0964660644531,288.7503967285156,285.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,2.661957676855509e-12,1.3552226062325836e-17,-2.661971120962448e-12,2.5105709273109088e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0782356262207031,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,5.116871553204061e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,5.388330840544464e-13,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,3.979800972282732e-13,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,5.388316745916222e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,2.5559710598033188e-12,285.8002319335937,294.1499938964844,288.7840881347656,288.0817565917969,291.0964660644531,288.7503967285156,285.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,2.661957676855509e-12,1.3552226062325836e-17,-2.661971120962448e-12,2.5105709273109088e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0782356262207031,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.7723388671875,288.0702209472656,291.0964660644531,288.7503967285156,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975132225872204e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0735368356108665,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0,285.8002319335937,294.1499938964844,288.7723388671875,288.0702209472656,291.0964660644531,288.7503967285156,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486284150040825e-13,1.4975132225872204e-17,1.048478659579008e-13,-9.489217137753636e-13,0.0,0.0,0.0,0.0,60.0,0.0735368356108665,-0.0,-0.0,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,2.5584357766020305e-13,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,2.694165420272232e-13,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,1.989900486141366e-13,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,2.694158372958111e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.2779855299016596e-12,285.8002319335937,294.1499938964844,288.7628479003906,288.0609436035156,291.0964660644531,288.7503967285156,285.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.920564484838484e-14,1.5593545686706648e-17,4.9190052665891784e-14,-2.630398286337932e-12,0.0,0.0,0.0,0.0,60.0,0.0690860226750373,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.92486572265625,293.6439514160156,295.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3835740157640985e-21,-1.6917870078820493e-21,-1.6917870078820493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
